Program Version,EnergyPlus, Version 8.9.0-eba93e8e1b, YMD=2018.09.18 17:35
! <Version>, Version ID
 Version, 8.9
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, No, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  19.53,  19.50,  19.54,  19.60,  20.00,  21.64,  22.23,  22.38,  21.45,  20.12,  19.80,  19.63
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   4.64,   4.08,   5.08,   6.66,  10.79,  13.98,  16.13,  16.78,  15.67,  13.19,   9.89,   6.82
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Vancouver Intl AP BC CAN CWEC2016 WMO#=718920,49.20,-123.18,-8.00,4.30,101273,1.2037
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,SmallHotel-CAN_BC_Vancouver.Intl.AP.718920_CWEC2016.epw created: 2018-09-18 17:35:47 +0000,180.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,2
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,67,588,103
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, CORRIDORFLR1 ZN,0.0,0.00,0.00,0.00,-26.68,-9.43,1.68,1,1,1,-54.91,-4.87E-002,-18.34,-4.88E-002,0.00,3.35,3.35,504.62,TARP,TARP,150.51,32.70,22.89,9.82,29,3,2,Yes
 Zone Information, CORRIDORFLR2 ZN,0.0,0.00,0.00,0.00,-26.88,-10.72,4.72,1,1,1,-54.91,-4.87E-002,-18.34,-8.28,3.35,6.10,2.74,344.05,TARP,TARP,125.42,18.39,15.77,2.62,22,2,0,Yes
 Zone Information, CORRIDORFLR3 ZN,0.0,0.00,0.00,0.00,-26.88,-10.72,7.47,1,1,1,-54.91,-4.87E-002,-18.34,-8.28,6.10,8.84,2.74,344.05,TARP,TARP,125.42,18.39,15.77,2.62,22,2,0,Yes
 Zone Information, CORRIDORFLR4 ZN,0.0,0.00,0.00,0.00,-26.88,-10.72,10.21,1,1,1,-54.91,-4.87E-002,-18.34,-8.28,8.84,11.58,2.74,344.05,TARP,TARP,125.42,18.39,15.77,2.62,22,2,0,Yes
 Zone Information, ELEVATORCOREFLR1 ZN,0.0,0.00,0.00,0.00,-27.79,-14.22,1.68,1,1,1,-28.70,-26.87,-18.34,-10.11,0.00,3.35,3.35,50.46,TARP,TARP,15.05,6.13,6.13,0.00,6,0,0,Yes
 Zone Information, ELEVATORCOREFLR2 ZN,0.0,0.00,0.00,0.00,-27.79,-14.22,4.72,1,1,1,-28.70,-26.87,-18.34,-10.11,3.35,6.10,2.74,41.29,TARP,TARP,15.05,5.02,5.02,0.00,6,0,0,Yes
 Zone Information, ELEVATORCOREFLR3 ZN,0.0,0.00,0.00,0.00,-27.79,-14.22,7.47,1,1,1,-28.70,-26.87,-18.34,-10.11,6.10,8.84,2.74,41.29,TARP,TARP,15.05,5.02,5.02,0.00,6,0,0,Yes
 Zone Information, ELEVATORCOREFLR4 ZN,0.0,0.00,0.00,0.00,-27.79,-14.22,10.21,1,1,1,-28.70,-26.87,-18.34,-10.11,8.84,11.58,2.74,41.29,TARP,TARP,15.05,5.02,5.02,0.00,6,0,0,Yes
 Zone Information, EMPLOYEELOUNGEFLR1 ZN,0.0,0.00,0.00,0.00,-42.57,-14.22,1.68,1,1,1,-44.55,-40.59,-18.34,-10.11,0.00,3.35,3.35,109.33,TARP,TARP,32.61,13.29,11.64,1.65,6,1,0,Yes
 Zone Information, EXERCISECENTERFLR1 ZN,0.0,0.00,0.00,0.00,-21.84,-14.22,1.68,1,1,1,-23.82,-19.86,-18.34,-10.11,0.00,3.35,3.35,109.33,TARP,TARP,32.61,13.29,11.64,1.65,6,1,0,Yes
 Zone Information, FRONTLOUNGEFLR1 ZN,0.0,0.00,0.00,0.00,-9.95,-4.16,1.68,1,1,1,-19.86,-4.87E-002,-8.28,-4.88E-002,0.00,3.35,3.35,546.70,TARP,TARP,163.06,94.02,79.19,14.83,7,5,0,Yes
 Zone Information, FRONTOFFICEFLR1 ZN,0.0,0.00,0.00,0.00,-11.94,-14.22,1.68,1,1,1,-19.86,-4.01,-18.34,-10.11,0.00,3.35,3.35,437.33,TARP,TARP,130.44,53.14,46.56,6.58,7,4,0,Yes
 Zone Information, FRONTSTAIRSFLR1 ZN,0.0,0.00,0.00,0.00,-1.27,-14.22,1.68,1,1,1,-2.49,-4.87E-002,-18.34,-10.11,0.00,3.35,3.35,67.28,TARP,TARP,20.07,35.77,35.77,0.00,6,0,0,Yes
 Zone Information, FRONTSTAIRSFLR2 ZN,0.0,0.00,0.00,0.00,-1.27,-14.22,4.72,1,1,1,-2.49,-4.87E-002,-18.34,-10.11,3.35,6.10,2.74,55.05,TARP,TARP,20.07,29.26,29.26,0.00,6,0,0,Yes
 Zone Information, FRONTSTAIRSFLR3 ZN,0.0,0.00,0.00,0.00,-1.27,-14.22,7.47,1,1,1,-2.49,-4.87E-002,-18.34,-10.11,6.10,8.84,2.74,55.05,TARP,TARP,20.07,29.26,29.26,0.00,6,0,0,Yes
 Zone Information, FRONTSTAIRSFLR4 ZN,0.0,0.00,0.00,0.00,-1.27,-14.22,10.21,1,1,1,-2.49,-4.87E-002,-18.34,-10.11,8.84,11.58,2.74,55.05,TARP,TARP,20.07,29.26,29.26,0.00,6,0,0,Yes
 Zone Information, FRONTSTORAGEFLR1 ZN,0.0,0.00,0.00,0.00,-3.25,-14.22,1.68,1,1,1,-4.01,-2.49,-18.34,-10.11,0.00,3.35,3.35,42.05,TARP,TARP,12.54,5.11,5.11,0.00,6,0,0,Yes
 Zone Information, FRONTSTORAGEFLR2 ZN,0.0,0.00,0.00,0.00,-3.25,-14.22,4.72,1,1,1,-4.01,-2.49,-18.34,-10.11,3.35,6.10,2.74,34.40,TARP,TARP,12.54,4.18,4.18,0.00,6,0,0,Yes
 Zone Information, FRONTSTORAGEFLR3 ZN,0.0,0.00,0.00,0.00,-3.25,-14.22,7.47,1,1,1,-4.01,-2.49,-18.34,-10.11,6.10,8.84,2.74,34.40,TARP,TARP,12.54,4.18,4.18,0.00,6,0,0,Yes
 Zone Information, FRONTSTORAGEFLR4 ZN,0.0,0.00,0.00,0.00,-3.25,-14.22,10.21,1,1,1,-4.01,-2.49,-18.34,-10.11,8.84,11.58,2.74,34.40,TARP,TARP,12.54,4.18,4.18,0.00,6,0,0,Yes
 Zone Information, GUESTROOM101 ZN,0.0,0.00,0.00,0.00,-42.57,-4.16,1.68,1,1,1,-44.55,-40.59,-8.28,-4.88E-002,0.00,3.35,3.35,109.34,TARP,TARP,32.61,13.29,11.64,1.65,6,1,0,Yes
 Zone Information, GUESTROOM102 ZN,0.0,0.00,0.00,0.00,-46.53,-4.16,1.68,1,1,1,-48.51,-44.55,-8.28,-4.88E-002,0.00,3.35,3.35,109.34,TARP,TARP,32.61,13.29,11.64,1.65,6,1,0,Yes
 Zone Information, GUESTROOM103 ZN,0.0,0.00,0.00,0.00,-50.49,-4.16,1.68,1,1,1,-52.47,-48.51,-8.28,-4.88E-002,0.00,3.35,3.35,109.34,TARP,TARP,32.61,13.29,11.64,1.65,6,1,0,Yes
 Zone Information, GUESTROOM104 ZN,0.0,0.00,0.00,0.00,-50.49,-14.22,1.68,1,1,1,-52.47,-48.51,-18.34,-10.11,0.00,3.35,3.35,109.33,TARP,TARP,32.61,13.29,11.64,1.65,6,1,0,Yes
 Zone Information, GUESTROOM105 ZN,0.0,0.00,0.00,0.00,-46.53,-14.22,1.68,1,1,1,-48.51,-44.55,-18.34,-10.11,0.00,3.35,3.35,109.33,TARP,TARP,32.61,13.29,11.64,1.65,6,1,0,Yes
 Zone Information, GUESTROOM201 ZN,0.0,0.00,0.00,0.00,-2.03,-4.16,4.72,1,1,1,-4.01,-4.87E-002,-8.28,-4.88E-002,3.35,6.10,2.74,89.46,TARP,TARP,32.61,33.45,31.80,1.65,6,1,0,Yes
 Zone Information, GUESTROOM202_205 ZN,0.0,0.00,0.00,0.00,-11.94,-4.16,4.72,1,1,1,-19.86,-4.01,-8.28,-4.88E-002,3.35,6.10,2.74,357.84,TARP,TARP,130.45,43.48,36.90,6.58,6,4,0,Yes
 Zone Information, GUESTROOM206_208 ZN,0.0,0.00,0.00,0.00,-26.26,-4.16,4.72,1,1,1,-32.66,-19.86,-8.28,-4.88E-002,3.35,6.10,2.74,289.02,TARP,TARP,105.36,35.12,28.42,6.70,8,3,0,Yes
 Zone Information, GUESTROOM209_212 ZN,0.0,0.00,0.00,0.00,-40.59,-4.16,4.72,1,1,1,-48.51,-32.66,-8.28,-4.88E-002,3.35,6.10,2.74,357.84,TARP,TARP,130.45,43.48,36.90,6.58,9,4,0,Yes
 Zone Information, GUESTROOM213 ZN,0.0,0.00,0.00,0.00,-50.49,-4.16,4.72,1,1,1,-52.47,-48.51,-8.28,-4.88E-002,3.35,6.10,2.74,89.46,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM214 ZN,0.0,0.00,0.00,0.00,-50.49,-14.22,4.72,1,1,1,-52.47,-48.51,-18.34,-10.11,3.35,6.10,2.74,89.45,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM215_218 ZN,0.0,0.00,0.00,0.00,-40.59,-14.22,4.72,1,1,1,-48.51,-32.66,-18.34,-10.11,3.35,6.10,2.74,357.81,TARP,TARP,130.44,43.48,36.90,6.58,8,4,0,Yes
 Zone Information, GUESTROOM219 ZN,0.0,0.00,0.00,0.00,-30.68,-14.22,4.72,1,1,1,-32.66,-28.70,-18.34,-10.11,3.35,6.10,2.74,89.45,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM220_223 ZN,0.0,0.00,0.00,0.00,-15.90,-14.22,4.72,1,1,1,-23.82,-7.97,-18.34,-10.11,3.35,6.10,2.74,357.81,TARP,TARP,130.44,43.48,36.90,6.58,7,4,0,Yes
 Zone Information, GUESTROOM224 ZN,0.0,0.00,0.00,0.00,-5.99,-14.22,4.72,1,1,1,-7.97,-4.01,-18.34,-10.11,3.35,6.10,2.74,89.45,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM301 ZN,0.0,0.00,0.00,0.00,-2.03,-4.16,7.47,1,1,1,-4.01,-4.87E-002,-8.28,-4.88E-002,6.10,8.84,2.74,89.46,TARP,TARP,32.61,33.45,31.80,1.65,6,1,0,Yes
 Zone Information, GUESTROOM302_305 ZN,0.0,0.00,0.00,0.00,-11.94,-4.16,7.47,1,1,1,-19.86,-4.01,-8.28,-4.88E-002,6.10,8.84,2.74,357.84,TARP,TARP,130.45,43.48,36.90,6.58,6,4,0,Yes
 Zone Information, GUESTROOM306_308 ZN,0.0,0.00,0.00,0.00,-26.26,-4.16,7.47,1,1,1,-32.66,-19.86,-8.28,-4.88E-002,6.10,8.84,2.74,289.02,TARP,TARP,105.36,35.12,28.42,6.70,6,3,0,Yes
 Zone Information, GUESTROOM309_312 ZN,0.0,0.00,0.00,0.00,-40.59,-4.16,7.47,1,1,1,-48.51,-32.66,-8.28,-4.88E-002,6.10,8.84,2.74,357.84,TARP,TARP,130.45,43.48,36.90,6.58,6,4,0,Yes
 Zone Information, GUESTROOM313 ZN,0.0,0.00,0.00,0.00,-50.49,-4.16,7.47,1,1,1,-52.47,-48.51,-8.28,-4.88E-002,6.10,8.84,2.74,89.46,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM314 ZN,0.0,0.00,0.00,0.00,-50.49,-14.22,7.47,1,1,1,-52.47,-48.51,-18.34,-10.11,6.10,8.84,2.74,89.45,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM315_318 ZN,0.0,0.00,0.00,0.00,-40.59,-14.22,7.47,1,1,1,-48.51,-32.66,-18.34,-10.11,6.10,8.84,2.74,357.81,TARP,TARP,130.44,43.48,36.90,6.58,6,4,0,Yes
 Zone Information, GUESTROOM319 ZN,0.0,0.00,0.00,0.00,-30.68,-14.22,7.47,1,1,1,-32.66,-28.70,-18.34,-10.11,6.10,8.84,2.74,89.45,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM320_323 ZN,0.0,0.00,0.00,0.00,-15.90,-14.22,7.47,1,1,1,-23.82,-7.97,-18.34,-10.11,6.10,8.84,2.74,357.81,TARP,TARP,130.44,43.48,36.90,6.58,6,4,0,Yes
 Zone Information, GUESTROOM324 ZN,0.0,0.00,0.00,0.00,-5.99,-14.22,7.47,1,1,1,-7.97,-4.01,-18.34,-10.11,6.10,8.84,2.74,89.45,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM401 ZN,0.0,0.00,0.00,0.00,-2.03,-4.16,10.21,1,1,1,-4.01,-4.87E-002,-8.28,-4.88E-002,8.84,11.58,2.74,89.46,TARP,TARP,32.61,33.45,31.80,1.65,6,1,0,Yes
 Zone Information, GUESTROOM402_405 ZN,0.0,0.00,0.00,0.00,-11.94,-4.16,10.21,1,1,1,-19.86,-4.01,-8.28,-4.88E-002,8.84,11.58,2.74,357.84,TARP,TARP,130.45,43.48,36.90,6.58,6,4,0,Yes
 Zone Information, GUESTROOM406_408 ZN,0.0,0.00,0.00,0.00,-26.26,-4.16,10.21,1,1,1,-32.66,-19.86,-8.28,-4.88E-002,8.84,11.58,2.74,289.02,TARP,TARP,105.36,35.12,28.42,6.70,6,3,0,Yes
 Zone Information, GUESTROOM409_412 ZN,0.0,0.00,0.00,0.00,-40.59,-4.16,10.21,1,1,1,-48.51,-32.66,-8.28,-4.88E-002,8.84,11.58,2.74,357.84,TARP,TARP,130.45,43.48,36.90,6.58,6,4,0,Yes
 Zone Information, GUESTROOM413 ZN,0.0,0.00,0.00,0.00,-50.49,-4.16,10.21,1,1,1,-52.47,-48.51,-8.28,-4.88E-002,8.84,11.58,2.74,89.46,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM414 ZN,0.0,0.00,0.00,0.00,-50.49,-14.22,10.21,1,1,1,-52.47,-48.51,-18.34,-10.11,8.84,11.58,2.74,89.45,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM415_418 ZN,0.0,0.00,0.00,0.00,-40.59,-14.22,10.21,1,1,1,-48.51,-32.66,-18.34,-10.11,8.84,11.58,2.74,357.81,TARP,TARP,130.44,43.48,36.90,6.58,6,4,0,Yes
 Zone Information, GUESTROOM419 ZN,0.0,0.00,0.00,0.00,-30.68,-14.22,10.21,1,1,1,-32.66,-28.70,-18.34,-10.11,8.84,11.58,2.74,89.45,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, GUESTROOM420_423 ZN,0.0,0.00,0.00,0.00,-15.90,-14.22,10.21,1,1,1,-23.82,-7.97,-18.34,-10.11,8.84,11.58,2.74,357.81,TARP,TARP,130.44,43.48,36.90,6.58,6,4,0,Yes
 Zone Information, GUESTROOM424 ZN,0.0,0.00,0.00,0.00,-5.99,-14.22,10.21,1,1,1,-7.97,-4.01,-18.34,-10.11,8.84,11.58,2.74,89.45,TARP,TARP,32.61,10.87,9.22,1.65,6,1,0,Yes
 Zone Information, LAUNDRYROOMFLR1 ZN,0.0,0.00,0.00,0.00,-34.64,-14.22,1.68,1,1,1,-40.59,-28.70,-18.34,-10.11,0.00,3.35,3.35,327.99,TARP,TARP,97.83,39.86,34.92,4.94,7,3,0,Yes
 Zone Information, MECHANICALROOMFLR1 ZN,0.0,0.00,0.00,0.00,-38.61,-4.16,1.68,1,1,1,-40.59,-36.62,-8.28,-4.88E-002,0.00,3.35,3.35,109.34,TARP,TARP,32.61,13.29,13.29,0.00,6,0,0,Yes
 Zone Information, MEETINGROOMFLR1 ZN,0.0,0.00,0.00,0.00,-31.75,-4.16,1.68,1,1,1,-36.62,-26.87,-8.28,-4.88E-002,0.00,3.35,3.35,269.14,TARP,TARP,80.27,32.70,27.77,4.94,7,3,0,Yes
 Zone Information, REARSTAIRSFLR1 ZN,0.0,0.00,0.00,0.00,-53.69,-14.22,1.68,1,1,1,-54.91,-52.47,-18.34,-10.11,0.00,3.35,3.35,67.30,TARP,TARP,20.07,35.77,35.77,0.00,6,0,0,Yes
 Zone Information, REARSTAIRSFLR2 ZN,0.0,0.00,0.00,0.00,-53.69,-14.22,4.72,1,1,1,-54.91,-52.47,-18.34,-10.11,3.35,6.10,2.74,55.06,TARP,TARP,20.07,29.27,29.27,0.00,6,0,0,Yes
 Zone Information, REARSTAIRSFLR3 ZN,0.0,0.00,0.00,0.00,-53.69,-14.22,7.47,1,1,1,-54.91,-52.47,-18.34,-10.11,6.10,8.84,2.74,55.06,TARP,TARP,20.07,29.27,29.27,0.00,6,0,0,Yes
 Zone Information, REARSTAIRSFLR4 ZN,0.0,0.00,0.00,0.00,-53.69,-14.22,10.21,1,1,1,-54.91,-52.47,-18.34,-10.11,8.84,11.58,2.74,55.06,TARP,TARP,20.07,29.27,29.27,0.00,6,0,0,Yes
 Zone Information, REARSTORAGEFLR1 ZN,0.0,0.00,0.00,0.00,-53.69,-4.16,1.68,1,1,1,-54.91,-52.47,-8.28,-4.88E-002,0.00,3.35,3.35,67.30,TARP,TARP,20.07,35.77,35.77,0.00,6,0,0,Yes
 Zone Information, REARSTORAGEFLR2 ZN,0.0,0.00,0.00,0.00,-53.69,-4.16,4.72,1,1,1,-54.91,-52.47,-8.28,-4.88E-002,3.35,6.10,2.74,55.07,TARP,TARP,20.07,29.27,29.27,0.00,6,0,0,Yes
 Zone Information, REARSTORAGEFLR3 ZN,0.0,0.00,0.00,0.00,-53.69,-4.16,7.47,1,1,1,-54.91,-52.47,-8.28,-4.88E-002,6.10,8.84,2.74,55.07,TARP,TARP,20.07,29.27,29.27,0.00,6,0,0,Yes
 Zone Information, REARSTORAGEFLR4 ZN,0.0,0.00,0.00,0.00,-53.69,-4.16,10.21,1,1,1,-54.91,-52.47,-8.28,-4.88E-002,8.84,11.58,2.74,55.07,TARP,TARP,20.07,29.27,29.27,0.00,6,0,0,Yes
 Zone Information, RESTROOMFLR1 ZN,0.0,0.00,0.00,0.00,-21.84,-4.16,1.68,1,1,1,-23.82,-19.86,-8.28,-4.88E-002,0.00,3.35,3.35,109.34,TARP,TARP,32.61,13.29,13.29,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, CORRIDORFLR1 ZN,150.51,1.5,99.964,1.000E-002,7.103,0.000,0.000,0.000,0.000,0.000,7.103,No
 Zone Internal Gains Nominal, CORRIDORFLR2 ZN,125.42,1.3,99.964,1.000E-002,7.103,0.000,0.000,0.000,0.000,0.000,7.103,No
 Zone Internal Gains Nominal, CORRIDORFLR3 ZN,125.42,1.3,99.964,1.000E-002,7.103,0.000,0.000,0.000,0.000,0.000,7.103,No
 Zone Internal Gains Nominal, CORRIDORFLR4 ZN,125.42,1.3,99.964,1.000E-002,7.103,0.000,0.000,0.000,0.000,0.000,7.103,No
 Zone Internal Gains Nominal, ELEVATORCOREFLR1 ZN,15.05,1.5,9.996,0.100,7.003,1.000,0.000,0.000,0.000,0.000,8.003,No
 Zone Internal Gains Nominal, ELEVATORCOREFLR2 ZN,15.05,1.5,9.996,0.100,7.003,1.000,0.000,0.000,0.000,0.000,8.003,No
 Zone Internal Gains Nominal, ELEVATORCOREFLR3 ZN,15.05,1.5,9.996,0.100,7.003,1.000,0.000,0.000,0.000,0.000,8.003,No
 Zone Internal Gains Nominal, ELEVATORCOREFLR4 ZN,15.05,1.5,9.996,0.100,7.003,1.000,0.000,0.000,0.000,0.000,8.003,No
 Zone Internal Gains Nominal, EMPLOYEELOUNGEFLR1 ZN,32.61,3.3,9.996,0.100,7.903,1.000,0.000,0.000,0.000,0.000,8.903,No
 Zone Internal Gains Nominal, EXERCISECENTERFLR1 ZN,32.61,6.5,4.998,0.200,7.803,1.000,0.000,0.000,0.000,0.000,8.803,No
 Zone Internal Gains Nominal, FRONTLOUNGEFLR1 ZN,163.06,16.3,9.996,0.100,11.504,2.501,0.000,0.000,0.000,0.000,14.005,No
 Zone Internal Gains Nominal, FRONTOFFICEFLR1 ZN,130.44,6.5,19.993,5.002E-002,12.004,7.503,0.000,0.000,0.000,0.000,19.507,No
 Zone Internal Gains Nominal, FRONTSTAIRSFLR1 ZN,20.07,0.1,199.927,5.002E-003,7.403,0.000,0.000,0.000,0.000,0.000,7.403,No
 Zone Internal Gains Nominal, FRONTSTAIRSFLR2 ZN,20.07,0.1,199.927,5.002E-003,7.403,0.000,0.000,0.000,0.000,0.000,7.403,No
 Zone Internal Gains Nominal, FRONTSTAIRSFLR3 ZN,20.07,0.1,199.927,5.002E-003,7.403,0.000,0.000,0.000,0.000,0.000,7.403,No
 Zone Internal Gains Nominal, FRONTSTAIRSFLR4 ZN,20.07,0.1,199.927,5.002E-003,7.403,0.000,0.000,0.000,0.000,0.000,7.403,No
 Zone Internal Gains Nominal, FRONTSTORAGEFLR1 ZN,12.54,0.1,99.964,1.000E-002,6.802,0.000,0.000,0.000,0.000,0.000,6.802,No
 Zone Internal Gains Nominal, FRONTSTORAGEFLR2 ZN,12.54,0.1,99.964,1.000E-002,6.802,0.000,0.000,0.000,0.000,0.000,6.802,No
 Zone Internal Gains Nominal, FRONTSTORAGEFLR3 ZN,12.54,0.1,99.964,1.000E-002,6.802,0.000,0.000,0.000,0.000,0.000,6.802,No
 Zone Internal Gains Nominal, FRONTSTORAGEFLR4 ZN,12.54,0.1,99.964,1.000E-002,6.802,0.000,0.000,0.000,0.000,0.000,6.802,No
 Zone Internal Gains Nominal, GUESTROOM101 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM102 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM103 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM104 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM105 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM201 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM202_205 ZN,130.45,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM206_208 ZN,105.36,4.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM209_212 ZN,130.45,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM213 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM214 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM215_218 ZN,130.44,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM219 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM220_223 ZN,130.44,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM224 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM301 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM302_305 ZN,130.45,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM306_308 ZN,105.36,4.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM309_312 ZN,130.45,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM313 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM314 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM315_318 ZN,130.44,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM319 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM320_323 ZN,130.44,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM324 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM401 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM402_405 ZN,130.45,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM406_408 ZN,105.36,4.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM409_412 ZN,130.45,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM413 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM414 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM415_418 ZN,130.44,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM419 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM420_423 ZN,130.44,5.2,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, GUESTROOM424 ZN,32.61,1.3,24.991,4.001E-002,5.102,2.501,0.000,0.000,0.000,0.000,7.603,No
 Zone Internal Gains Nominal, LAUNDRYROOMFLR1 ZN,97.83,1.0,99.964,1.000E-002,6.802,0.000,0.000,0.000,0.000,0.000,6.802,No
 Zone Internal Gains Nominal, MECHANICALROOMFLR1 ZN,32.61,0.2,199.927,5.002E-003,4.602,1.000,0.000,0.000,0.000,0.000,5.602,No
 Zone Internal Gains Nominal, MEETINGROOMFLR1 ZN,80.27,0.4,199.927,5.002E-003,4.602,1.000,0.000,0.000,0.000,0.000,5.602,No
 Zone Internal Gains Nominal, REARSTAIRSFLR1 ZN,20.07,0.1,199.927,5.002E-003,7.403,0.000,0.000,0.000,0.000,0.000,7.403,No
 Zone Internal Gains Nominal, REARSTAIRSFLR2 ZN,20.07,0.1,199.927,5.002E-003,7.403,0.000,0.000,0.000,0.000,0.000,7.403,No
 Zone Internal Gains Nominal, REARSTAIRSFLR3 ZN,20.07,0.1,199.927,5.002E-003,7.403,0.000,0.000,0.000,0.000,0.000,7.403,No
 Zone Internal Gains Nominal, REARSTAIRSFLR4 ZN,20.07,0.1,199.927,5.002E-003,7.403,0.000,0.000,0.000,0.000,0.000,7.403,No
 Zone Internal Gains Nominal, REARSTORAGEFLR1 ZN,20.07,0.2,99.964,1.000E-002,6.802,0.000,0.000,0.000,0.000,0.000,6.802,No
 Zone Internal Gains Nominal, REARSTORAGEFLR2 ZN,20.07,0.2,99.964,1.000E-002,6.802,0.000,0.000,0.000,0.000,0.000,6.802,No
 Zone Internal Gains Nominal, REARSTORAGEFLR3 ZN,20.07,0.2,99.964,1.000E-002,6.802,0.000,0.000,0.000,0.000,0.000,6.802,No
 Zone Internal Gains Nominal, REARSTORAGEFLR4 ZN,20.07,0.2,99.964,1.000E-002,6.802,0.000,0.000,0.000,0.000,0.000,6.802,No
 Zone Internal Gains Nominal, RESTROOMFLR1 ZN,32.61,1.1,29.989,3.335E-002,10.504,1.000,0.000,0.000,0.000,0.000,11.504,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, CORRIDORFLR1 ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-F PEOPLE,NECB-F-OCCUPANCY,CORRIDORFLR1 ZN,150.51,1.5,1.5,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, CORRIDORFLR2 ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-F PEOPLE,NECB-F-OCCUPANCY,CORRIDORFLR2 ZN,125.42,1.3,1.3,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, CORRIDORFLR3 ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-F PEOPLE,NECB-F-OCCUPANCY,CORRIDORFLR3 ZN,125.42,1.3,1.3,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, CORRIDORFLR4 ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-F PEOPLE,NECB-F-OCCUPANCY,CORRIDORFLR4 ZN,125.42,1.3,1.3,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, MECHANICALROOMFLR1 ZN SPACE FUNCTION ELECTRICAL/MECHANICAL ROOM-SCH-F PEOPLE,NECB-F-OCCUPANCY,MECHANICALROOMFLR1 ZN,32.61,0.2,0.2,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,2.E-002,0
 People Internal Gains Nominal, MEETINGROOMFLR1 ZN SPACE FUNCTION ELECTRICAL/MECHANICAL ROOM-SCH-F PEOPLE,NECB-F-OCCUPANCY,MEETINGROOMFLR1 ZN,80.27,0.4,0.4,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,6.E-002,0
 People Internal Gains Nominal, GUESTROOM101 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM101 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM102 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM102 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM103 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM103 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM104 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM104 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM105 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM105 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM201 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM201 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM202_205 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM202_205 ZN,130.45,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM206_208 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM206_208 ZN,105.36,4.2,4.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM209_212 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM209_212 ZN,130.45,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM213 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM213 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM214 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM214 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM215_218 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM215_218 ZN,130.44,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM219 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM219 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM220_223 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM220_223 ZN,130.44,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM224 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM224 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM301 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM301 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM302_305 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM302_305 ZN,130.45,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM306_308 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM306_308 ZN,105.36,4.2,4.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM309_312 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM309_312 ZN,130.45,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM313 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM313 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM314 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM314 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM315_318 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM315_318 ZN,130.44,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM319 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM319 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM320_323 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM320_323 ZN,130.44,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM324 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM324 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM401 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM401 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM402_405 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM402_405 ZN,130.45,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM406_408 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM406_408 ZN,105.36,4.2,4.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM409_412 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM409_412 ZN,130.45,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM413 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM413 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM414 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM414 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM415_418 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM415_418 ZN,130.44,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM419 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM419 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, GUESTROOM420_423 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM420_423 ZN,130.44,5.2,5.2,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1,3
 People Internal Gains Nominal, GUESTROOM424 ZN SPACE FUNCTION GUEST ROOM PEOPLE,NECB-F-OCCUPANCY,GUESTROOM424 ZN,32.61,1.3,1.3,4.001E-002,24.991,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, EXERCISECENTERFLR1 ZN SPACE FUNCTION GYMNASIUM/FITNESS CENTRE EXERCISE AREA PEOPLE,NECB-B-OCCUPANCY,EXERCISECENTERFLR1 ZN,32.61,6.5,6.5,0.200,4.998,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,6
 People Internal Gains Nominal, ELEVATORCOREFLR1 ZN SPACE FUNCTION LOBBY - ELEVATOR PEOPLE,NECB-C-OCCUPANCY,ELEVATORCOREFLR1 ZN,15.05,1.5,1.5,0.100,9.996,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, ELEVATORCOREFLR2 ZN SPACE FUNCTION LOBBY - ELEVATOR PEOPLE,NECB-C-OCCUPANCY,ELEVATORCOREFLR2 ZN,15.05,1.5,1.5,0.100,9.996,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, ELEVATORCOREFLR3 ZN SPACE FUNCTION LOBBY - ELEVATOR PEOPLE,NECB-C-OCCUPANCY,ELEVATORCOREFLR3 ZN,15.05,1.5,1.5,0.100,9.996,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, ELEVATORCOREFLR4 ZN SPACE FUNCTION LOBBY - ELEVATOR PEOPLE,NECB-C-OCCUPANCY,ELEVATORCOREFLR4 ZN,15.05,1.5,1.5,0.100,9.996,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, FRONTLOUNGEFLR1 ZN SPACE FUNCTION LOBBY - HOTEL PEOPLE,NECB-H-OCCUPANCY,FRONTLOUNGEFLR1 ZN,163.06,16.3,16.3,0.100,9.996,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,15,15
 People Internal Gains Nominal, EMPLOYEELOUNGEFLR1 ZN SPACE FUNCTION LOUNGE/BREAK ROOM - OTHER PEOPLE,NECB-B-OCCUPANCY,EMPLOYEELOUNGEFLR1 ZN,32.61,3.3,3.3,0.100,9.996,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains Nominal, FRONTOFFICEFLR1 ZN SPACE FUNCTION OFFICE ENCLOSED > 25 M2 PEOPLE,NECB-A-OCCUPANCY,FRONTOFFICEFLR1 ZN,130.44,6.5,6.5,5.002E-002,19.993,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,6
 People Internal Gains Nominal, FRONTSTAIRSFLR1 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F PEOPLE,NECB-F-OCCUPANCY,FRONTSTAIRSFLR1 ZN,20.07,0.1,0.1,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1.E-002,6.E-002
 People Internal Gains Nominal, FRONTSTAIRSFLR2 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F PEOPLE,NECB-F-OCCUPANCY,FRONTSTAIRSFLR2 ZN,20.07,0.1,0.1,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1.E-002,6.E-002
 People Internal Gains Nominal, FRONTSTAIRSFLR3 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F PEOPLE,NECB-F-OCCUPANCY,FRONTSTAIRSFLR3 ZN,20.07,0.1,0.1,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1.E-002,6.E-002
 People Internal Gains Nominal, FRONTSTAIRSFLR4 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F PEOPLE,NECB-F-OCCUPANCY,FRONTSTAIRSFLR4 ZN,20.07,0.1,0.1,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1.E-002,6.E-002
 People Internal Gains Nominal, REARSTAIRSFLR1 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F PEOPLE,NECB-F-OCCUPANCY,REARSTAIRSFLR1 ZN,20.07,0.1,0.1,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1.E-002,6.E-002
 People Internal Gains Nominal, REARSTAIRSFLR2 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F PEOPLE,NECB-F-OCCUPANCY,REARSTAIRSFLR2 ZN,20.07,0.1,0.1,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1.E-002,6.E-002
 People Internal Gains Nominal, REARSTAIRSFLR3 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F PEOPLE,NECB-F-OCCUPANCY,REARSTAIRSFLR3 ZN,20.07,0.1,0.1,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1.E-002,6.E-002
 People Internal Gains Nominal, REARSTAIRSFLR4 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F PEOPLE,NECB-F-OCCUPANCY,REARSTAIRSFLR4 ZN,20.07,0.1,0.1,5.002E-003,199.927,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,1.E-002,6.E-002
 People Internal Gains Nominal, FRONTSTORAGEFLR1 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F PEOPLE,NECB-F-OCCUPANCY,FRONTSTORAGEFLR1 ZN,12.54,0.1,0.1,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,2.E-002,8.E-002
 People Internal Gains Nominal, FRONTSTORAGEFLR2 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F PEOPLE,NECB-F-OCCUPANCY,FRONTSTORAGEFLR2 ZN,12.54,0.1,0.1,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,2.E-002,8.E-002
 People Internal Gains Nominal, FRONTSTORAGEFLR3 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F PEOPLE,NECB-F-OCCUPANCY,FRONTSTORAGEFLR3 ZN,12.54,0.1,0.1,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,2.E-002,8.E-002
 People Internal Gains Nominal, FRONTSTORAGEFLR4 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F PEOPLE,NECB-F-OCCUPANCY,FRONTSTORAGEFLR4 ZN,12.54,0.1,0.1,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,2.E-002,8.E-002
 People Internal Gains Nominal, LAUNDRYROOMFLR1 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F PEOPLE,NECB-F-OCCUPANCY,LAUNDRYROOMFLR1 ZN,97.83,1.0,1.0,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
 People Internal Gains Nominal, REARSTORAGEFLR1 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F PEOPLE,NECB-F-OCCUPANCY,REARSTORAGEFLR1 ZN,20.07,0.2,0.2,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,3.E-002,0
 People Internal Gains Nominal, REARSTORAGEFLR2 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F PEOPLE,NECB-F-OCCUPANCY,REARSTORAGEFLR2 ZN,20.07,0.2,0.2,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,3.E-002,0
 People Internal Gains Nominal, REARSTORAGEFLR3 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F PEOPLE,NECB-F-OCCUPANCY,REARSTORAGEFLR3 ZN,20.07,0.2,0.2,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,3.E-002,0
 People Internal Gains Nominal, REARSTORAGEFLR4 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F PEOPLE,NECB-F-OCCUPANCY,REARSTORAGEFLR4 ZN,20.07,0.2,0.2,1.000E-002,99.964,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,3.E-002,0
 People Internal Gains Nominal, RESTROOMFLR1 ZN SPACE FUNCTION WASHROOM - OTHER-SCH-F PEOPLE,NECB-F-OCCUPANCY,RESTROOMFLR1 ZN,32.61,1.1,1.1,3.335E-002,29.989,0.300,0.700,AutoCalculate,NECB-ACTIVITY,No,3.8200E-008,0,1
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, CORRIDORFLR1 ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-F LIGHTS,NECB-F-LIGHTING,CORRIDORFLR1 ZN,150.51,1.5,1068.979,7.103,710.000,0.000,0.500,0.200,0.300,1.000,General,74.829,673.457
 Lights Internal Gains Nominal, CORRIDORFLR2 ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-F LIGHTS,NECB-F-LIGHTING,CORRIDORFLR2 ZN,125.42,1.3,890.807,7.103,710.000,0.000,0.500,0.200,0.300,1.000,General,62.356,561.208
 Lights Internal Gains Nominal, CORRIDORFLR3 ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-F LIGHTS,NECB-F-LIGHTING,CORRIDORFLR3 ZN,125.42,1.3,890.807,7.103,710.000,0.000,0.500,0.200,0.300,1.000,General,62.356,561.208
 Lights Internal Gains Nominal, CORRIDORFLR4 ZN SPACE FUNCTION CORRIDOR/TRANSITION AREA OTHER-SCH-F LIGHTS,NECB-F-LIGHTING,CORRIDORFLR4 ZN,125.42,1.3,890.807,7.103,710.000,0.000,0.500,0.200,0.300,1.000,General,62.356,561.208
 Lights Internal Gains Nominal, MECHANICALROOMFLR1 ZN SPACE FUNCTION ELECTRICAL/MECHANICAL ROOM-SCH-F LIGHTS,NECB-F-LIGHTING,MECHANICALROOMFLR1 ZN,32.61,0.2,150.066,4.602,920.000,0.000,0.500,0.200,0.300,1.000,General,10.505,94.542
 Lights Internal Gains Nominal, MEETINGROOMFLR1 ZN SPACE FUNCTION ELECTRICAL/MECHANICAL ROOM-SCH-F LIGHTS,NECB-F-LIGHTING,MEETINGROOMFLR1 ZN,80.27,0.4,369.394,4.602,920.000,0.000,0.500,0.200,0.300,1.000,General,25.858,232.718
 Lights Internal Gains Nominal, GUESTROOM101 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM101 ZN,32.61,1.3,166.378,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.818
 Lights Internal Gains Nominal, GUESTROOM102 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM102 ZN,32.61,1.3,166.378,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.818
 Lights Internal Gains Nominal, GUESTROOM103 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM103 ZN,32.61,1.3,166.378,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.818
 Lights Internal Gains Nominal, GUESTROOM104 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM104 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM105 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM105 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM201 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM201 ZN,32.61,1.3,166.378,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.818
 Lights Internal Gains Nominal, GUESTROOM202_205 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM202_205 ZN,130.45,5.2,665.512,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.586,419.273
 Lights Internal Gains Nominal, GUESTROOM206_208 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM206_208 ZN,105.36,4.2,537.529,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,37.627,338.643
 Lights Internal Gains Nominal, GUESTROOM209_212 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM209_212 ZN,130.45,5.2,665.512,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.586,419.273
 Lights Internal Gains Nominal, GUESTROOM213 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM213 ZN,32.61,1.3,166.378,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.818
 Lights Internal Gains Nominal, GUESTROOM214 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM214 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM215_218 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM215_218 ZN,130.44,5.2,665.465,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.583,419.243
 Lights Internal Gains Nominal, GUESTROOM219 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM219 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM220_223 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM220_223 ZN,130.44,5.2,665.465,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.583,419.243
 Lights Internal Gains Nominal, GUESTROOM224 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM224 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM301 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM301 ZN,32.61,1.3,166.378,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.818
 Lights Internal Gains Nominal, GUESTROOM302_305 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM302_305 ZN,130.45,5.2,665.512,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.586,419.273
 Lights Internal Gains Nominal, GUESTROOM306_308 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM306_308 ZN,105.36,4.2,537.529,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,37.627,338.643
 Lights Internal Gains Nominal, GUESTROOM309_312 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM309_312 ZN,130.45,5.2,665.512,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.586,419.273
 Lights Internal Gains Nominal, GUESTROOM313 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM313 ZN,32.61,1.3,166.378,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.818
 Lights Internal Gains Nominal, GUESTROOM314 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM314 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM315_318 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM315_318 ZN,130.44,5.2,665.465,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.583,419.243
 Lights Internal Gains Nominal, GUESTROOM319 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM319 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM320_323 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM320_323 ZN,130.44,5.2,665.465,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.583,419.243
 Lights Internal Gains Nominal, GUESTROOM324 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM324 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM401 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM401 ZN,32.61,1.3,166.378,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.818
 Lights Internal Gains Nominal, GUESTROOM402_405 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM402_405 ZN,130.45,5.2,665.512,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.586,419.273
 Lights Internal Gains Nominal, GUESTROOM406_408 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM406_408 ZN,105.36,4.2,537.529,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,37.627,338.643
 Lights Internal Gains Nominal, GUESTROOM409_412 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM409_412 ZN,130.45,5.2,665.512,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.586,419.273
 Lights Internal Gains Nominal, GUESTROOM413 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM413 ZN,32.61,1.3,166.378,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.818
 Lights Internal Gains Nominal, GUESTROOM414 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM414 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM415_418 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM415_418 ZN,130.44,5.2,665.465,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.583,419.243
 Lights Internal Gains Nominal, GUESTROOM419 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM419 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, GUESTROOM420_423 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM420_423 ZN,130.44,5.2,665.465,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,46.583,419.243
 Lights Internal Gains Nominal, GUESTROOM424 ZN SPACE FUNCTION GUEST ROOM LIGHTS,NECB-F-LIGHTING,GUESTROOM424 ZN,32.61,1.3,166.366,5.102,127.500,0.000,0.500,0.200,0.300,1.000,General,11.646,104.811
 Lights Internal Gains Nominal, EXERCISECENTERFLR1 ZN SPACE FUNCTION GYMNASIUM/FITNESS CENTRE EXERCISE AREA LIGHTS,NECB-B-LIGHTING,EXERCISECENTERFLR1 ZN,32.61,6.5,254.442,7.803,39.000,0.000,0.500,0.200,0.300,1.000,General,25.444,228.998
 Lights Internal Gains Nominal, ELEVATORCOREFLR1 ZN SPACE FUNCTION LOBBY - ELEVATOR LIGHTS,NECB-C-LIGHTING,ELEVATORCOREFLR1 ZN,15.05,1.5,105.390,7.003,70.000,0.000,0.500,0.200,0.300,1.000,General,5.270,94.851
 Lights Internal Gains Nominal, ELEVATORCOREFLR2 ZN SPACE FUNCTION LOBBY - ELEVATOR LIGHTS,NECB-C-LIGHTING,ELEVATORCOREFLR2 ZN,15.05,1.5,105.390,7.003,70.000,0.000,0.500,0.200,0.300,1.000,General,5.270,94.851
 Lights Internal Gains Nominal, ELEVATORCOREFLR3 ZN SPACE FUNCTION LOBBY - ELEVATOR LIGHTS,NECB-C-LIGHTING,ELEVATORCOREFLR3 ZN,15.05,1.5,105.390,7.003,70.000,0.000,0.500,0.200,0.300,1.000,General,5.270,94.851
 Lights Internal Gains Nominal, ELEVATORCOREFLR4 ZN SPACE FUNCTION LOBBY - ELEVATOR LIGHTS,NECB-C-LIGHTING,ELEVATORCOREFLR4 ZN,15.05,1.5,105.390,7.003,70.000,0.000,0.500,0.200,0.300,1.000,General,5.270,94.851
 Lights Internal Gains Nominal, FRONTLOUNGEFLR1 ZN SPACE FUNCTION LOBBY - HOTEL LIGHTS,NECB-H-OCCUPANCY-NECB-H-LIGHTING-0.0-0.0-0.67-LIGHT RULESET,FRONTLOUNGEFLR1 ZN,163.06,16.3,1875.830,11.504,115.000,0.000,0.500,0.200,0.300,1.000,General,1688.247,1688.247
 Lights Internal Gains Nominal, EMPLOYEELOUNGEFLR1 ZN SPACE FUNCTION LOUNGE/BREAK ROOM - OTHER LIGHTS,NECB-B-LIGHTING,EMPLOYEELOUNGEFLR1 ZN,32.61,3.3,257.704,7.903,79.000,0.000,0.500,0.200,0.300,1.000,General,25.770,231.934
 Lights Internal Gains Nominal, FRONTOFFICEFLR1 ZN SPACE FUNCTION OFFICE ENCLOSED > 25 M2 LIGHTS,NECB-A-OCCUPANCY-NECB-A-LIGHTING-0.3-0.1-0.67-LIGHT RULESET,FRONTOFFICEFLR1 ZN,130.44,6.5,1565.799,12.004,240.000,0.000,0.500,0.200,0.300,1.000,General,54.725,1409.219
 Lights Internal Gains Nominal, FRONTSTAIRSFLR1 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F LIGHTS,NECB-F-LIGHTING,FRONTSTAIRSFLR1 ZN,20.07,0.1,148.550,7.403,1480.000,0.000,0.500,0.200,0.300,1.000,General,10.399,93.587
 Lights Internal Gains Nominal, FRONTSTAIRSFLR2 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F LIGHTS,NECB-F-LIGHTING,FRONTSTAIRSFLR2 ZN,20.07,0.1,148.550,7.403,1480.000,0.000,0.500,0.200,0.300,1.000,General,10.399,93.587
 Lights Internal Gains Nominal, FRONTSTAIRSFLR3 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F LIGHTS,NECB-F-LIGHTING,FRONTSTAIRSFLR3 ZN,20.07,0.1,148.550,7.403,1480.000,0.000,0.500,0.200,0.300,1.000,General,10.399,93.587
 Lights Internal Gains Nominal, FRONTSTAIRSFLR4 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F LIGHTS,NECB-F-LIGHTING,FRONTSTAIRSFLR4 ZN,20.07,0.1,148.550,7.403,1480.000,0.000,0.500,0.200,0.300,1.000,General,10.399,93.587
 Lights Internal Gains Nominal, REARSTAIRSFLR1 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F LIGHTS,NECB-F-LIGHTING,REARSTAIRSFLR1 ZN,20.07,0.1,148.586,7.403,1480.000,0.000,0.500,0.200,0.300,1.000,General,10.401,93.609
 Lights Internal Gains Nominal, REARSTAIRSFLR2 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F LIGHTS,NECB-F-LIGHTING,REARSTAIRSFLR2 ZN,20.07,0.1,148.586,7.403,1480.000,0.000,0.500,0.200,0.300,1.000,General,10.401,93.609
 Lights Internal Gains Nominal, REARSTAIRSFLR3 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F LIGHTS,NECB-F-LIGHTING,REARSTAIRSFLR3 ZN,20.07,0.1,148.586,7.403,1480.000,0.000,0.500,0.200,0.300,1.000,General,10.401,93.609
 Lights Internal Gains Nominal, REARSTAIRSFLR4 ZN SPACE FUNCTION STAIRWAY/STAIRWELL-SCH-F LIGHTS,NECB-F-LIGHTING,REARSTAIRSFLR4 ZN,20.07,0.1,148.586,7.403,1480.000,0.000,0.500,0.200,0.300,1.000,General,10.401,93.609
 Lights Internal Gains Nominal, FRONTSTORAGEFLR1 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F LIGHTS,NECB-F-LIGHTING,FRONTSTORAGEFLR1 ZN,12.54,0.1,85.316,6.802,680.000,0.000,0.500,0.200,0.300,1.000,General,5.972,53.749
 Lights Internal Gains Nominal, FRONTSTORAGEFLR2 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F LIGHTS,NECB-F-LIGHTING,FRONTSTORAGEFLR2 ZN,12.54,0.1,85.316,6.802,680.000,0.000,0.500,0.200,0.300,1.000,General,5.972,53.749
 Lights Internal Gains Nominal, FRONTSTORAGEFLR3 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F LIGHTS,NECB-F-LIGHTING,FRONTSTORAGEFLR3 ZN,12.54,0.1,85.316,6.802,680.000,0.000,0.500,0.200,0.300,1.000,General,5.972,53.749
 Lights Internal Gains Nominal, FRONTSTORAGEFLR4 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F LIGHTS,NECB-F-LIGHTING,FRONTSTORAGEFLR4 ZN,12.54,0.1,85.316,6.802,680.000,0.000,0.500,0.200,0.300,1.000,General,5.972,53.749
 Lights Internal Gains Nominal, LAUNDRYROOMFLR1 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F LIGHTS,NECB-F-LIGHTING,LAUNDRYROOMFLR1 ZN,97.83,1.0,665.465,6.802,680.000,0.000,0.500,0.200,0.300,1.000,General,46.583,419.243
 Lights Internal Gains Nominal, REARSTORAGEFLR1 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F LIGHTS,NECB-F-LIGHTING,REARSTORAGEFLR1 ZN,20.07,0.2,136.548,6.802,680.000,0.000,0.500,0.200,0.300,1.000,General,9.558,86.025
 Lights Internal Gains Nominal, REARSTORAGEFLR2 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F LIGHTS,NECB-F-LIGHTING,REARSTORAGEFLR2 ZN,20.07,0.2,136.548,6.802,680.000,0.000,0.500,0.200,0.300,1.000,General,9.558,86.025
 Lights Internal Gains Nominal, REARSTORAGEFLR3 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F LIGHTS,NECB-F-LIGHTING,REARSTORAGEFLR3 ZN,20.07,0.2,136.548,6.802,680.000,0.000,0.500,0.200,0.300,1.000,General,9.558,86.025
 Lights Internal Gains Nominal, REARSTORAGEFLR4 ZN SPACE FUNCTION STORAGE ROOM <= 5 M2 <= 100 M2-SCH-F LIGHTS,NECB-F-LIGHTING,REARSTORAGEFLR4 ZN,20.07,0.2,136.548,6.802,680.000,0.000,0.500,0.200,0.300,1.000,General,9.558,86.025
 Lights Internal Gains Nominal, RESTROOMFLR1 ZN SPACE FUNCTION WASHROOM - OTHER-SCH-F LIGHTS,NECB-F-OCCUPANCY-NECB-F-LIGHTING-0.5-0.0-0.67-LIGHT RULESET,RESTROOMFLR1 ZN,32.61,1.1,342.543,10.504,315.000,0.000,0.500,0.200,0.300,1.000,General,23.978,191.824
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, MECHANICALROOMFLR1 ZN SPACE FUNCTION ELECTRICAL/MECHANICAL ROOM-SCH-F ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,MECHANICALROOMFLR1 ZN,32.61,0.2,32.623,1.000,200.000,0.000,0.500,0.000,0.500,General,2.284,20.553
 ElectricEquipment Internal Gains Nominal, MEETINGROOMFLR1 ZN SPACE FUNCTION ELECTRICAL/MECHANICAL ROOM-SCH-F ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,MEETINGROOMFLR1 ZN,80.27,0.4,80.303,1.000,200.000,0.000,0.500,0.000,0.500,General,5.621,50.591
 ElectricEquipment Internal Gains Nominal, GUESTROOM101 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM101 ZN,32.61,1.3,81.558,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.381
 ElectricEquipment Internal Gains Nominal, GUESTROOM102 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM102 ZN,32.61,1.3,81.558,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.381
 ElectricEquipment Internal Gains Nominal, GUESTROOM103 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM103 ZN,32.61,1.3,81.558,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.381
 ElectricEquipment Internal Gains Nominal, GUESTROOM104 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM104 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM105 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM105 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM201 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM201 ZN,32.61,1.3,81.558,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.381
 ElectricEquipment Internal Gains Nominal, GUESTROOM202_205 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM202_205 ZN,130.45,5.2,326.231,2.501,62.500,0.000,0.500,0.000,0.500,General,22.836,205.526
 ElectricEquipment Internal Gains Nominal, GUESTROOM206_208 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM206_208 ZN,105.36,4.2,263.495,2.501,62.500,0.000,0.500,0.000,0.500,General,18.445,166.002
 ElectricEquipment Internal Gains Nominal, GUESTROOM209_212 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM209_212 ZN,130.45,5.2,326.231,2.501,62.500,0.000,0.500,0.000,0.500,General,22.836,205.526
 ElectricEquipment Internal Gains Nominal, GUESTROOM213 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM213 ZN,32.61,1.3,81.558,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.381
 ElectricEquipment Internal Gains Nominal, GUESTROOM214 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM214 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM215_218 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM215_218 ZN,130.44,5.2,326.208,2.501,62.500,0.000,0.500,0.000,0.500,General,22.835,205.511
 ElectricEquipment Internal Gains Nominal, GUESTROOM219 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM219 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM220_223 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM220_223 ZN,130.44,5.2,326.208,2.501,62.500,0.000,0.500,0.000,0.500,General,22.835,205.511
 ElectricEquipment Internal Gains Nominal, GUESTROOM224 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM224 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM301 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM301 ZN,32.61,1.3,81.558,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.381
 ElectricEquipment Internal Gains Nominal, GUESTROOM302_305 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM302_305 ZN,130.45,5.2,326.231,2.501,62.500,0.000,0.500,0.000,0.500,General,22.836,205.526
 ElectricEquipment Internal Gains Nominal, GUESTROOM306_308 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM306_308 ZN,105.36,4.2,263.495,2.501,62.500,0.000,0.500,0.000,0.500,General,18.445,166.002
 ElectricEquipment Internal Gains Nominal, GUESTROOM309_312 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM309_312 ZN,130.45,5.2,326.231,2.501,62.500,0.000,0.500,0.000,0.500,General,22.836,205.526
 ElectricEquipment Internal Gains Nominal, GUESTROOM313 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM313 ZN,32.61,1.3,81.558,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.381
 ElectricEquipment Internal Gains Nominal, GUESTROOM314 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM314 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM315_318 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM315_318 ZN,130.44,5.2,326.208,2.501,62.500,0.000,0.500,0.000,0.500,General,22.835,205.511
 ElectricEquipment Internal Gains Nominal, GUESTROOM319 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM319 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM320_323 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM320_323 ZN,130.44,5.2,326.208,2.501,62.500,0.000,0.500,0.000,0.500,General,22.835,205.511
 ElectricEquipment Internal Gains Nominal, GUESTROOM324 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM324 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM401 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM401 ZN,32.61,1.3,81.558,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.381
 ElectricEquipment Internal Gains Nominal, GUESTROOM402_405 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM402_405 ZN,130.45,5.2,326.231,2.501,62.500,0.000,0.500,0.000,0.500,General,22.836,205.526
 ElectricEquipment Internal Gains Nominal, GUESTROOM406_408 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM406_408 ZN,105.36,4.2,263.495,2.501,62.500,0.000,0.500,0.000,0.500,General,18.445,166.002
 ElectricEquipment Internal Gains Nominal, GUESTROOM409_412 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM409_412 ZN,130.45,5.2,326.231,2.501,62.500,0.000,0.500,0.000,0.500,General,22.836,205.526
 ElectricEquipment Internal Gains Nominal, GUESTROOM413 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM413 ZN,32.61,1.3,81.558,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.381
 ElectricEquipment Internal Gains Nominal, GUESTROOM414 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM414 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM415_418 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM415_418 ZN,130.44,5.2,326.208,2.501,62.500,0.000,0.500,0.000,0.500,General,22.835,205.511
 ElectricEquipment Internal Gains Nominal, GUESTROOM419 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM419 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, GUESTROOM420_423 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM420_423 ZN,130.44,5.2,326.208,2.501,62.500,0.000,0.500,0.000,0.500,General,22.835,205.511
 ElectricEquipment Internal Gains Nominal, GUESTROOM424 ZN SPACE FUNCTION GUEST ROOM ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,GUESTROOM424 ZN,32.61,1.3,81.552,2.501,62.500,0.000,0.500,0.000,0.500,General,5.709,51.378
 ElectricEquipment Internal Gains Nominal, EXERCISECENTERFLR1 ZN SPACE FUNCTION GYMNASIUM/FITNESS CENTRE EXERCISE AREA ELEC EQUIP,NECB-B-ELECTRIC-EQUIPMENT,EXERCISECENTERFLR1 ZN,32.61,6.5,32.621,1.000,5.000,0.000,0.500,0.000,0.500,General,3.262,29.359
 ElectricEquipment Internal Gains Nominal, ELEVATORCOREFLR1 ZN SPACE FUNCTION LOBBY - ELEVATOR ELEC EQUIP,NECB-C-ELECTRIC-EQUIPMENT,ELEVATORCOREFLR1 ZN,15.05,1.5,15.056,1.000,10.000,0.000,0.500,0.000,0.500,General,0.753,13.550
 ElectricEquipment Internal Gains Nominal, ELEVATORCOREFLR2 ZN SPACE FUNCTION LOBBY - ELEVATOR ELEC EQUIP,NECB-C-ELECTRIC-EQUIPMENT,ELEVATORCOREFLR2 ZN,15.05,1.5,15.056,1.000,10.000,0.000,0.500,0.000,0.500,General,0.753,13.550
 ElectricEquipment Internal Gains Nominal, ELEVATORCOREFLR3 ZN SPACE FUNCTION LOBBY - ELEVATOR ELEC EQUIP,NECB-C-ELECTRIC-EQUIPMENT,ELEVATORCOREFLR3 ZN,15.05,1.5,15.056,1.000,10.000,0.000,0.500,0.000,0.500,General,0.753,13.550
 ElectricEquipment Internal Gains Nominal, ELEVATORCOREFLR4 ZN SPACE FUNCTION LOBBY - ELEVATOR ELEC EQUIP,NECB-C-ELECTRIC-EQUIPMENT,ELEVATORCOREFLR4 ZN,15.05,1.5,15.056,1.000,10.000,0.000,0.500,0.000,0.500,General,0.753,13.550
 ElectricEquipment Internal Gains Nominal, FRONTLOUNGEFLR1 ZN SPACE FUNCTION LOBBY - HOTEL ELEC EQUIP,NECB-H-ELECTRIC-EQUIPMENT,FRONTLOUNGEFLR1 ZN,163.06,16.3,407.789,2.501,25.000,0.000,0.500,0.000,0.500,General,367.010,367.010
 ElectricEquipment Internal Gains Nominal, EMPLOYEELOUNGEFLR1 ZN SPACE FUNCTION LOUNGE/BREAK ROOM - OTHER ELEC EQUIP,NECB-B-ELECTRIC-EQUIPMENT,EMPLOYEELOUNGEFLR1 ZN,32.61,3.3,32.621,1.000,10.000,0.000,0.500,0.000,0.500,General,3.262,29.359
 ElectricEquipment Internal Gains Nominal, FRONTOFFICEFLR1 ZN SPACE FUNCTION OFFICE ENCLOSED > 25 M2 ELEC EQUIP,NECB-A-ELECTRIC-EQUIPMENT,FRONTOFFICEFLR1 ZN,130.44,6.5,978.625,7.503,150.000,0.000,0.500,0.000,0.500,General,195.725,880.762
 ElectricEquipment Internal Gains Nominal, RESTROOMFLR1 ZN SPACE FUNCTION WASHROOM - OTHER-SCH-F ELEC EQUIP,NECB-F-ELECTRIC-EQUIPMENT,RESTROOMFLR1 ZN,32.61,1.1,32.623,1.000,30.000,0.000,0.500,0.000,0.500,General,2.284,20.553
! <Shadowing/Sun Position Calculations Annual Simulations>, Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm, External Shading Calculation Method, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,AverageOverDaysInFrequency,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling,InternalCalculation,No,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, CORRIDORFLR1 INFILTRATION,ALWAYS ON DISCRETE,CORRIDORFLR1 ZN,150.51,1.5,8.175E-003,5.432E-005,2.500E-004,5.832E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDORFLR2 INFILTRATION,ALWAYS ON DISCRETE,CORRIDORFLR2 ZN,125.42,1.3,4.599E-003,3.667E-005,2.500E-004,4.812E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDORFLR3 INFILTRATION,ALWAYS ON DISCRETE,CORRIDORFLR3 ZN,125.42,1.3,4.599E-003,3.667E-005,2.500E-004,4.812E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORRIDORFLR4 INFILTRATION,ALWAYS ON DISCRETE,CORRIDORFLR4 ZN,125.42,1.3,3.595E-002,2.867E-004,2.500E-004,0.376,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ELEVATORCOREFLR1 INFILTRATION,ALWAYS ON DISCRETE,ELEVATORCOREFLR1 ZN,15.05,1.5,1.533E-003,1.019E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ELEVATORCOREFLR2 INFILTRATION,ALWAYS ON DISCRETE,ELEVATORCOREFLR2 ZN,15.05,1.5,1.254E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ELEVATORCOREFLR3 INFILTRATION,ALWAYS ON DISCRETE,ELEVATORCOREFLR3 ZN,15.05,1.5,1.254E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, ELEVATORCOREFLR4 INFILTRATION,ALWAYS ON DISCRETE,ELEVATORCOREFLR4 ZN,15.05,1.5,5.017E-003,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, EMPLOYEELOUNGEFLR1 INFILTRATION,ALWAYS ON DISCRETE,EMPLOYEELOUNGEFLR1 ZN,32.61,3.3,3.321E-003,1.019E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, EXERCISECENTERFLR1 INFILTRATION,ALWAYS ON DISCRETE,EXERCISECENTERFLR1 ZN,32.61,6.5,3.321E-003,1.019E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTLOUNGEFLR1 INFILTRATION,ALWAYS ON DISCRETE,FRONTLOUNGEFLR1 ZN,163.06,16.3,2.350E-002,1.442E-004,2.500E-004,0.155,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTOFFICEFLR1 INFILTRATION,ALWAYS ON DISCRETE,FRONTOFFICEFLR1 ZN,130.44,6.5,1.329E-002,1.019E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTSTAIRSFLR1 INFILTRATION,ALWAYS ON DISCRETE,FRONTSTAIRSFLR1 ZN,20.07,0.1,8.942E-003,4.456E-004,2.500E-004,0.478,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTSTAIRSFLR2 INFILTRATION,ALWAYS ON DISCRETE,FRONTSTAIRSFLR2 ZN,20.07,0.1,7.316E-003,3.646E-004,2.500E-004,0.478,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTSTAIRSFLR3 INFILTRATION,ALWAYS ON DISCRETE,FRONTSTAIRSFLR3 ZN,20.07,0.1,7.316E-003,3.646E-004,2.500E-004,0.478,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTSTAIRSFLR4 INFILTRATION,ALWAYS ON DISCRETE,FRONTSTAIRSFLR4 ZN,20.07,0.1,1.233E-002,6.146E-004,2.500E-004,0.807,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTSTORAGEFLR1 INFILTRATION,ALWAYS ON DISCRETE,FRONTSTORAGEFLR1 ZN,12.54,0.1,1.277E-003,1.019E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTSTORAGEFLR2 INFILTRATION,ALWAYS ON DISCRETE,FRONTSTORAGEFLR2 ZN,12.54,0.1,1.045E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTSTORAGEFLR3 INFILTRATION,ALWAYS ON DISCRETE,FRONTSTORAGEFLR3 ZN,12.54,0.1,1.045E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONTSTORAGEFLR4 INFILTRATION,ALWAYS ON DISCRETE,FRONTSTORAGEFLR4 ZN,12.54,0.1,4.181E-003,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM101 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM101 ZN,32.61,1.3,3.321E-003,1.018E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM102 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM102 ZN,32.61,1.3,3.321E-003,1.018E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM103 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM103 ZN,32.61,1.3,3.321E-003,1.018E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM104 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM104 ZN,32.61,1.3,3.321E-003,1.019E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM105 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM105 ZN,32.61,1.3,3.321E-003,1.019E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM201 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM201 ZN,32.61,1.3,8.362E-003,2.564E-004,2.500E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM202_205 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM202_205 ZN,130.45,5.2,1.087E-002,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM206_208 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM206_208 ZN,105.36,4.2,8.779E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM209_212 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM209_212 ZN,130.45,5.2,1.087E-002,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM213 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM213 ZN,32.61,1.3,2.717E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM214 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM214 ZN,32.61,1.3,2.717E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM215_218 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM215_218 ZN,130.44,5.2,1.087E-002,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM219 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM219 ZN,32.61,1.3,2.717E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM220_223 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM220_223 ZN,130.44,5.2,1.087E-002,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM224 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM224 ZN,32.61,1.3,2.717E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM301 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM301 ZN,32.61,1.3,8.362E-003,2.564E-004,2.500E-004,0.336,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM302_305 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM302_305 ZN,130.45,5.2,1.087E-002,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM306_308 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM306_308 ZN,105.36,4.2,8.779E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM309_312 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM309_312 ZN,130.45,5.2,1.087E-002,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM313 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM313 ZN,32.61,1.3,2.717E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM314 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM314 ZN,32.61,1.3,2.717E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM315_318 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM315_318 ZN,130.44,5.2,1.087E-002,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM319 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM319 ZN,32.61,1.3,2.717E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM320_323 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM320_323 ZN,130.44,5.2,1.087E-002,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM324 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM324 ZN,32.61,1.3,2.717E-003,8.333E-005,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM401 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM401 ZN,32.61,1.3,1.651E-002,5.064E-004,2.500E-004,0.665,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM402_405 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM402_405 ZN,130.45,5.2,4.348E-002,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM406_408 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM406_408 ZN,105.36,4.2,3.512E-002,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM409_412 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM409_412 ZN,130.45,5.2,4.348E-002,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM413 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM413 ZN,32.61,1.3,1.087E-002,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM414 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM414 ZN,32.61,1.3,1.087E-002,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM415_418 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM415_418 ZN,130.44,5.2,4.348E-002,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM419 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM419 ZN,32.61,1.3,1.087E-002,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM420_423 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM420_423 ZN,130.44,5.2,4.348E-002,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, GUESTROOM424 INFILTRATION,ALWAYS ON DISCRETE,GUESTROOM424 ZN,32.61,1.3,1.087E-002,3.333E-004,2.500E-004,0.437,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, LAUNDRYROOMFLR1 INFILTRATION,ALWAYS ON DISCRETE,LAUNDRYROOMFLR1 ZN,97.83,1.0,9.964E-003,1.019E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MECHANICALROOMFLR1 INFILTRATION,ALWAYS ON DISCRETE,MECHANICALROOMFLR1 ZN,32.61,0.2,3.321E-003,1.018E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, MEETINGROOMFLR1 INFILTRATION,ALWAYS ON DISCRETE,MEETINGROOMFLR1 ZN,80.27,0.4,8.175E-003,1.018E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, REARSTAIRSFLR1 INFILTRATION,ALWAYS ON DISCRETE,REARSTAIRSFLR1 ZN,20.07,0.1,8.942E-003,4.455E-004,2.500E-004,0.478,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, REARSTAIRSFLR2 INFILTRATION,ALWAYS ON DISCRETE,REARSTAIRSFLR2 ZN,20.07,0.1,7.317E-003,3.645E-004,2.500E-004,0.478,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, REARSTAIRSFLR3 INFILTRATION,ALWAYS ON DISCRETE,REARSTAIRSFLR3 ZN,20.07,0.1,7.317E-003,3.645E-004,2.500E-004,0.478,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, REARSTAIRSFLR4 INFILTRATION,ALWAYS ON DISCRETE,REARSTAIRSFLR4 ZN,20.07,0.1,1.233E-002,6.145E-004,2.500E-004,0.806,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, REARSTORAGEFLR1 INFILTRATION,ALWAYS ON DISCRETE,REARSTORAGEFLR1 ZN,20.07,0.2,8.943E-003,4.455E-004,2.500E-004,0.478,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, REARSTORAGEFLR2 INFILTRATION,ALWAYS ON DISCRETE,REARSTORAGEFLR2 ZN,20.07,0.2,7.317E-003,3.645E-004,2.500E-004,0.478,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, REARSTORAGEFLR3 INFILTRATION,ALWAYS ON DISCRETE,REARSTORAGEFLR3 ZN,20.07,0.2,7.317E-003,3.645E-004,2.500E-004,0.478,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, REARSTORAGEFLR4 INFILTRATION,ALWAYS ON DISCRETE,REARSTORAGEFLR4 ZN,20.07,0.2,1.234E-002,6.145E-004,2.500E-004,0.806,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, RESTROOMFLR1 INFILTRATION,ALWAYS ON DISCRETE,RESTROOMFLR1 ZN,32.61,1.1,3.321E-003,1.018E-004,2.500E-004,0.109,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,CORRIDORFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDORFLR2 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDORFLR3 ZN,Mixing/Well-Stirred
RoomAir Model,CORRIDORFLR4 ZN,Mixing/Well-Stirred
RoomAir Model,ELEVATORCOREFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,ELEVATORCOREFLR2 ZN,Mixing/Well-Stirred
RoomAir Model,ELEVATORCOREFLR3 ZN,Mixing/Well-Stirred
RoomAir Model,ELEVATORCOREFLR4 ZN,Mixing/Well-Stirred
RoomAir Model,EMPLOYEELOUNGEFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,EXERCISECENTERFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTLOUNGEFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTOFFICEFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTSTAIRSFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTSTAIRSFLR2 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTSTAIRSFLR3 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTSTAIRSFLR4 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTSTORAGEFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTSTORAGEFLR2 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTSTORAGEFLR3 ZN,Mixing/Well-Stirred
RoomAir Model,FRONTSTORAGEFLR4 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM101 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM102 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM103 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM104 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM105 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM201 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM202_205 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM206_208 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM209_212 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM213 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM214 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM215_218 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM219 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM220_223 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM224 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM301 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM302_305 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM306_308 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM309_312 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM313 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM314 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM315_318 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM319 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM320_323 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM324 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM401 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM402_405 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM406_408 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM409_412 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM413 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM414 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM415_418 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM419 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM420_423 ZN,Mixing/Well-Stirred
RoomAir Model,GUESTROOM424 ZN,Mixing/Well-Stirred
RoomAir Model,LAUNDRYROOMFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,MECHANICALROOMFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,MEETINGROOMFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,REARSTAIRSFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,REARSTAIRSFLR2 ZN,Mixing/Well-Stirred
RoomAir Model,REARSTAIRSFLR3 ZN,Mixing/Well-Stirred
RoomAir Model,REARSTAIRSFLR4 ZN,Mixing/Well-Stirred
RoomAir Model,REARSTORAGEFLR1 ZN,Mixing/Well-Stirred
RoomAir Model,REARSTORAGEFLR2 ZN,Mixing/Well-Stirred
RoomAir Model,REARSTORAGEFLR3 ZN,Mixing/Well-Stirred
RoomAir Model,REARSTORAGEFLR4 ZN,Mixing/Well-Stirred
RoomAir Model,RESTROOMFLR1 ZN,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDORFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDORFLR2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDORFLR3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone CORRIDORFLR4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone ELEVATORCOREFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone ELEVATORCOREFLR2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone ELEVATORCOREFLR3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone ELEVATORCOREFLR4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone EMPLOYEELOUNGEFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone EXERCISECENTERFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTLOUNGEFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTOFFICEFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTSTAIRSFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTSTAIRSFLR2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTSTAIRSFLR3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTSTAIRSFLR4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTSTORAGEFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTSTORAGEFLR2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTSTORAGEFLR3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone FRONTSTORAGEFLR4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM101 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM102 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM103 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM104 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM105 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM201 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM202_205 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM206_208 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM209_212 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM213 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM214 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM215_218 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM219 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM220_223 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM224 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM301 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM302_305 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM306_308 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM309_312 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM313 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM314 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM315_318 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM319 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM320_323 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM324 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM401 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM402_405 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM406_408 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM409_412 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM413 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM414 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM415_418 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM419 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM420_423 ZN,   1.2500    
 Heating Sizing Factor Information, Zone GUESTROOM424 ZN,   1.2500    
 Heating Sizing Factor Information, Zone LAUNDRYROOMFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone MECHANICALROOMFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone MEETINGROOMFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone REARSTAIRSFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone REARSTAIRSFLR2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone REARSTAIRSFLR3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone REARSTAIRSFLR4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone REARSTORAGEFLR1 ZN,   1.2500    
 Heating Sizing Factor Information, Zone REARSTORAGEFLR2 ZN,   1.2500    
 Heating Sizing Factor Information, Zone REARSTORAGEFLR3 ZN,   1.2500    
 Heating Sizing Factor Information, Zone REARSTORAGEFLR4 ZN,   1.2500    
 Heating Sizing Factor Information, Zone RESTROOMFLR1 ZN,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDORFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDORFLR2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDORFLR3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone CORRIDORFLR4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone ELEVATORCOREFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone ELEVATORCOREFLR2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone ELEVATORCOREFLR3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone ELEVATORCOREFLR4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone EMPLOYEELOUNGEFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone EXERCISECENTERFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTLOUNGEFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTOFFICEFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTSTAIRSFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTSTAIRSFLR2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTSTAIRSFLR3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTSTAIRSFLR4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTSTORAGEFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTSTORAGEFLR2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTSTORAGEFLR3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone FRONTSTORAGEFLR4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM101 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM102 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM103 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM104 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM105 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM201 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM202_205 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM206_208 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM209_212 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM213 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM214 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM215_218 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM219 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM220_223 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM224 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM301 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM302_305 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM306_308 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM309_312 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM313 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM314 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM315_318 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM319 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM320_323 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM324 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM401 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM402_405 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM406_408 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM409_412 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM413 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM414 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM415_418 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM419 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM420_423 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone GUESTROOM424 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone LAUNDRYROOMFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone MECHANICALROOMFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone MEETINGROOMFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone REARSTAIRSFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone REARSTAIRSFLR2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone REARSTAIRSFLR3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone REARSTAIRSFLR4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone REARSTORAGEFLR1 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone REARSTORAGEFLR2 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone REARSTORAGEFLR3 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone REARSTORAGEFLR4 ZN,   1.1500    
 Cooling Sizing Factor Information, Zone RESTROOMFLR1 ZN,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, CORRIDORFLR1 ZN, Cooling, 1193.56270, 1372.59710, 9.71541E-002, 0.11173, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 23.84600, 1.06257E-002, 150.50577, 1.50560, 4.58742E-002, 0.00000
 Zone Sizing Information, CORRIDORFLR1 ZN, Heating, 1733.07405, 2166.34256, 7.65277E-002, 9.56597E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 150.50577, 1.50560, 4.58742E-002, 0.00000
 Zone Sizing Information, CORRIDORFLR2 ZN, Cooling, 796.57506, 916.06132, 6.48401E-002, 7.45661E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 125.42017, 1.25466, 3.82281E-002, 0.00000
 Zone Sizing Information, CORRIDORFLR2 ZN, Heating, 967.23267, 1209.04084, 4.30309E-002, 5.37886E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 125.42017, 1.25466, 3.82281E-002, 0.00000
 Zone Sizing Information, CORRIDORFLR3 ZN, Cooling, 831.50850, 956.23477, 6.76836E-002, 7.78361E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:45:00, 23.46600, 1.06257E-002, 125.42017, 1.25466, 3.82281E-002, 0.00000
 Zone Sizing Information, CORRIDORFLR3 ZN, Heating, 1453.29837, 1816.62296, 6.44456E-002, 8.05570E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 125.42017, 1.25466, 3.82281E-002, 0.00000
 Zone Sizing Information, CORRIDORFLR4 ZN, Cooling, 1597.79348, 1837.46250, 0.13006, 0.14957, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00, 25.10000, 1.06257E-002, 125.42017, 1.25466, 3.82281E-002, 0.00000
 Zone Sizing Information, CORRIDORFLR4 ZN, Heating, 3590.58923, 4488.23654, 0.16008, 0.20010, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 125.42017, 1.25466, 3.82281E-002, 0.00000
 Zone Sizing Information, ELEVATORCOREFLR1 ZN, Cooling, 191.06083, 219.71996, 1.55550E-002, 6.09350E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 24.03600, 1.06257E-002, 15.05029, 1.50558, 6.09350E-002, 0.00000
 Zone Sizing Information, ELEVATORCOREFLR1 ZN, Heating, 218.28019, 272.85023, 9.61468E-003, 6.09350E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 15.05029, 1.50558, 6.09350E-002, 0.00000
 Zone Sizing Information, ELEVATORCOREFLR2 ZN, Cooling, 188.94894, 217.29128, 1.53836E-002, 6.09350E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 24.03600, 1.06257E-002, 15.05029, 1.50558, 6.09350E-002, 0.00000
 Zone Sizing Information, ELEVATORCOREFLR2 ZN, Heating, 139.18347, 173.97934, 6.15899E-003, 6.09350E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 15.05029, 1.50558, 6.09350E-002, 0.00000
 Zone Sizing Information, ELEVATORCOREFLR3 ZN, Cooling, 196.03009, 225.43460, 1.59601E-002, 6.09350E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 24.03600, 1.06257E-002, 15.05029, 1.50558, 6.09350E-002, 0.00000
 Zone Sizing Information, ELEVATORCOREFLR3 ZN, Heating, 204.83387, 256.04234, 9.04633E-003, 6.09350E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 15.05029, 1.50558, 6.09350E-002, 0.00000
 Zone Sizing Information, ELEVATORCOREFLR4 ZN, Cooling, 291.74456, 335.50624, 2.37528E-002, 6.09350E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 25.10000, 1.06257E-002, 15.05029, 1.50558, 6.09350E-002, 0.00000
 Zone Sizing Information, ELEVATORCOREFLR4 ZN, Heating, 478.60064, 598.25080, 2.13603E-002, 6.09350E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 15.05029, 1.50558, 6.09350E-002, 0.00000
 Zone Sizing Information, EMPLOYEELOUNGEFLR1 ZN, Cooling, 561.60371, 645.84427, 4.57225E-002, 5.25809E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:15:00, 24.81500, 1.06257E-002, 32.60897, 3.26208, 3.06459E-002, 0.00000
 Zone Sizing Information, EMPLOYEELOUNGEFLR1 ZN, Heating, 313.97065, 392.46331, 1.35937E-002, 3.06459E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 10:00:00, -6.10000, 2.25331E-003, 32.60897, 3.26208, 3.06459E-002, 0.00000
 Zone Sizing Information, EXERCISECENTERFLR1 ZN, Cooling, 752.79290, 865.71184, 6.12977E-002, 0.14246, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:00:00, 24.72000, 1.06257E-002, 32.60897, 6.52416, 0.14246, 0.00000
 Zone Sizing Information, EXERCISECENTERFLR1 ZN, Heating, 264.65591, 330.81988, 1.13733E-002, 0.14246, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 10:00:00, -6.10000, 2.25331E-003, 32.60897, 6.52416, 0.14246, 0.00000
 Zone Sizing Information, FRONTLOUNGEFLR1 ZN, Cooling, 2747.99682, 3160.19634, 0.22375, 0.25731, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 19:30:00, 21.71800, 1.06257E-002, 163.05641, 16.31157, 0.23442, 0.00000
 Zone Sizing Information, FRONTLOUNGEFLR1 ZN, Heating, 0.00000, 0.00000, 0.00000, 0.23442, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, , -6.10000, 2.25331E-003, 163.05641, 16.31157, 0.23442, 0.00000
 Zone Sizing Information, FRONTOFFICEFLR1 ZN, Cooling, 2492.38326, 2866.24074, 0.20291, 0.23334, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 12:30:00, 24.41600, 1.06257E-002, 130.43587, 6.52416, 5.49970E-002, 0.00000
 Zone Sizing Information, FRONTOFFICEFLR1 ZN, Heating, 1254.15362, 1567.69203, 5.43427E-002, 6.79284E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 08:00:00, -6.10000, 2.25331E-003, 130.43587, 6.52416, 5.49970E-002, 0.00000
 Zone Sizing Information, FRONTSTAIRSFLR1 ZN, Cooling, 100.26563, 115.30548, 8.16163E-003, 9.38587E-003, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 20.06706, 0.10037, 6.11644E-003, 0.00000
 Zone Sizing Information, FRONTSTAIRSFLR1 ZN, Heating, 629.50759, 786.88449, 2.80429E-002, 3.50536E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.06706, 0.10037, 6.11644E-003, 0.00000
 Zone Sizing Information, FRONTSTAIRSFLR2 ZN, Cooling, 114.67096, 131.87160, 9.33429E-003, 1.07344E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 20.06706, 0.10037, 6.11644E-003, 0.00000
 Zone Sizing Information, FRONTSTAIRSFLR2 ZN, Heating, 525.51318, 656.89148, 2.34243E-002, 2.92804E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.06706, 0.10037, 6.11644E-003, 0.00000
 Zone Sizing Information, FRONTSTAIRSFLR3 ZN, Cooling, 119.71090, 137.66753, 9.74457E-003, 1.12063E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 20.06706, 0.10037, 6.11644E-003, 0.00000
 Zone Sizing Information, FRONTSTAIRSFLR3 ZN, Heating, 588.25825, 735.32281, 2.62426E-002, 3.28033E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.06706, 0.10037, 6.11644E-003, 0.00000
 Zone Sizing Information, FRONTSTAIRSFLR4 ZN, Cooling, 207.19423, 238.27336, 1.68666E-002, 1.93966E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 25.10000, 1.06257E-002, 20.06706, 0.10037, 6.11644E-003, 0.00000
 Zone Sizing Information, FRONTSTAIRSFLR4 ZN, Heating, 854.27293, 1067.84116, 3.82029E-002, 4.77537E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.06706, 0.10037, 6.11644E-003, 0.00000
 Zone Sizing Information, FRONTSTORAGEFLR1 ZN, Cooling, 89.41619, 102.82862, 7.27836E-003, 8.37012E-003, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00, 25.10000, 1.06257E-002, 12.54191, 0.12546, 4.45990E-003, 0.00000
 Zone Sizing Information, FRONTSTORAGEFLR1 ZN, Heating, 243.00438, 303.75547, 1.07624E-002, 1.34530E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 12.54191, 0.12546, 4.45990E-003, 0.00000
 Zone Sizing Information, FRONTSTORAGEFLR2 ZN, Cooling, 79.56630, 91.50124, 6.47662E-003, 7.44811E-003, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 12.54191, 0.12546, 4.45990E-003, 0.00000
 Zone Sizing Information, FRONTSTORAGEFLR2 ZN, Heating, 191.46579, 239.33223, 8.49870E-003, 1.06234E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 12.54191, 0.12546, 4.45990E-003, 0.00000
 Zone Sizing Information, FRONTSTORAGEFLR3 ZN, Cooling, 80.17644, 92.20291, 6.52629E-003, 7.50523E-003, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 12.54191, 0.12546, 4.45990E-003, 0.00000
 Zone Sizing Information, FRONTSTORAGEFLR3 ZN, Heating, 232.22532, 290.28165, 1.03175E-002, 1.28968E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 12.54191, 0.12546, 4.45990E-003, 0.00000
 Zone Sizing Information, FRONTSTORAGEFLR4 ZN, Cooling, 145.90315, 167.78862, 1.18768E-002, 1.36583E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 25.10000, 1.06257E-002, 12.54191, 0.12546, 4.45990E-003, 0.00000
 Zone Sizing Information, FRONTSTORAGEFLR4 ZN, Heating, 471.45990, 589.32487, 2.10711E-002, 2.63389E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 12.54191, 0.12546, 4.45990E-003, 0.00000
 Zone Sizing Information, GUESTROOM101 ZN, Cooling, 146.40206, 168.36237, 1.19173E-002, 1.82232E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM101 ZN, Heating, 410.90314, 513.62893, 1.80782E-002, 2.25978E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM102 ZN, Cooling, 149.38657, 171.79455, 1.21602E-002, 1.82232E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM102 ZN, Heating, 420.36010, 525.45012, 1.84828E-002, 2.31035E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM103 ZN, Cooling, 148.77820, 171.09493, 1.21107E-002, 1.82232E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM103 ZN, Heating, 477.07093, 596.33866, 2.10073E-002, 2.62592E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM104 ZN, Cooling, 249.45916, 286.87803, 2.03065E-002, 2.33524E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:15:00, 24.81500, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM104 ZN, Heating, 476.67076, 595.83845, 2.09877E-002, 2.62346E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM105 ZN, Cooling, 286.97887, 330.02570, 2.33605E-002, 2.68646E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 24.91000, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM105 ZN, Heating, 422.40129, 528.00161, 1.85788E-002, 2.32235E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM201 ZN, Cooling, 267.67460, 307.82578, 2.17899E-002, 2.50584E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 21:00:00, 20.61600, 1.06257E-002, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM201 ZN, Heating, 523.59829, 654.49786, 2.31738E-002, 2.89672E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM202_205 ZN, Cooling, 874.89539, 1006.12970, 7.12182E-002, 8.19010E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM202_205 ZN, Heating, 702.04491, 877.55614, 3.11900E-002, 7.28927E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM206_208 ZN, Cooling, 574.76023, 660.97427, 4.67866E-002, 5.88749E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 105.35952, 4.21591, 5.88749E-002, 0.00000
 Zone Sizing Information, GUESTROOM206_208 ZN, Heating, 945.33736, 1181.67170, 4.15901E-002, 5.88749E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 105.35952, 4.21591, 5.88749E-002, 0.00000
 Zone Sizing Information, GUESTROOM209_212 ZN, Cooling, 659.41026, 758.32180, 5.36774E-002, 7.28927E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM209_212 ZN, Heating, 1114.55396, 1393.19245, 4.90272E-002, 7.28927E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM213 ZN, Cooling, 178.32324, 205.07173, 1.45158E-002, 1.82232E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM213 ZN, Heating, 382.35433, 477.94291, 1.68686E-002, 2.10857E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM214 ZN, Cooling, 248.16148, 285.38570, 2.02006E-002, 2.32307E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 24.91000, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM214 ZN, Heating, 380.75862, 475.94828, 1.67991E-002, 2.09988E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM215_218 ZN, Cooling, 916.41195, 1053.87374, 7.45975E-002, 8.57872E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 24.91000, 1.06257E-002, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM215_218 ZN, Heating, 1098.02353, 1372.52941, 4.83133E-002, 7.28876E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM219 ZN, Cooling, 259.17237, 298.04823, 2.10969E-002, 2.42615E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 24.91000, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM219 ZN, Heating, 302.67710, 378.34637, 1.33989E-002, 1.82219E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM220_223 ZN, Cooling, 1006.76897, 1157.78431, 8.19525E-002, 9.42454E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 24.91000, 1.06257E-002, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM220_223 ZN, Heating, 957.96374, 1197.45467, 4.22606E-002, 7.28876E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM224 ZN, Cooling, 280.90764, 323.04379, 2.28662E-002, 2.62961E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 24.91000, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM224 ZN, Heating, 281.98804, 352.48504, 1.24965E-002, 1.82219E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM301 ZN, Cooling, 238.51780, 274.29547, 1.94165E-002, 2.23289E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 21:00:00, 20.61600, 1.06257E-002, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM301 ZN, Heating, 731.06584, 913.83230, 3.25371E-002, 4.06714E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM302_305 ZN, Cooling, 786.77075, 904.78636, 6.40447E-002, 7.36515E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM302_305 ZN, Heating, 1446.01351, 1807.51689, 6.35105E-002, 7.93882E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM306_308 ZN, Cooling, 626.22566, 720.15950, 5.09760E-002, 5.88749E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 105.35952, 4.21591, 5.88749E-002, 0.00000
 Zone Sizing Information, GUESTROOM306_308 ZN, Heating, 1276.13509, 1595.16886, 5.61842E-002, 7.02302E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 105.35952, 4.21591, 5.88749E-002, 0.00000
 Zone Sizing Information, GUESTROOM309_312 ZN, Cooling, 738.14392, 848.86551, 6.00864E-002, 7.28927E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM309_312 ZN, Heating, 1492.32052, 1865.40064, 6.56084E-002, 8.20105E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM313 ZN, Cooling, 194.21772, 223.35038, 1.58097E-002, 1.82232E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM313 ZN, Heating, 463.32600, 579.15749, 2.04840E-002, 2.56050E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM314 ZN, Cooling, 263.79903, 303.36888, 2.14735E-002, 2.46946E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 25.00500, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM314 ZN, Heating, 461.99909, 577.49886, 2.04248E-002, 2.55310E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM315_318 ZN, Cooling, 994.51104, 1143.68770, 8.09548E-002, 9.30981E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 25.00500, 1.06257E-002, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM315_318 ZN, Heating, 1477.37023, 1846.71278, 6.49316E-002, 8.11645E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM319 ZN, Cooling, 270.45750, 311.02612, 2.20155E-002, 2.53179E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 25.00500, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM319 ZN, Heating, 407.25531, 509.06914, 1.79745E-002, 2.24681E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM320_323 ZN, Cooling, 996.92796, 1146.46716, 8.11515E-002, 9.33243E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 25.00500, 1.06257E-002, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM320_323 ZN, Heating, 1402.96317, 1753.70397, 6.15755E-002, 7.69694E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM324 ZN, Cooling, 263.55767, 303.09133, 2.14539E-002, 2.46720E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 25.00500, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM324 ZN, Heating, 407.63552, 509.54440, 1.79922E-002, 2.24902E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM401 ZN, Cooling, 385.08128, 442.84347, 3.13477E-002, 3.60499E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:15:00, 25.10000, 1.06257E-002, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM401 ZN, Heating, 1140.93290, 1426.16613, 5.09636E-002, 6.37044E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM402_405 ZN, Cooling, 1237.98364, 1423.68118, 0.10078, 0.11589, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 25.00500, 1.06257E-002, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM402_405 ZN, Heating, 2897.62874, 3622.03592, 0.12879, 0.16098, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM406_408 ZN, Cooling, 1051.41521, 1209.12749, 8.55898E-002, 9.84282E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 25.00500, 1.06257E-002, 105.35952, 4.21591, 5.88749E-002, 0.00000
 Zone Sizing Information, GUESTROOM406_408 ZN, Heating, 2433.60184, 3042.00230, 0.10820, 0.13525, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 105.35952, 4.21591, 5.88749E-002, 0.00000
 Zone Sizing Information, GUESTROOM409_412 ZN, Cooling, 1219.20525, 1402.08604, 9.92487E-002, 0.11414, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 25.00500, 1.06257E-002, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM409_412 ZN, Heating, 2896.68200, 3620.85250, 0.12874, 0.16093, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.44512, 5.21970, 7.28927E-002, 0.00000
 Zone Sizing Information, GUESTROOM413 ZN, Cooling, 320.26155, 368.30078, 2.60705E-002, 2.99810E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:00:00, 25.10000, 1.06257E-002, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM413 ZN, Heating, 898.32830, 1122.91038, 4.00323E-002, 5.00403E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.30493, 1.82232E-002, 0.00000
 Zone Sizing Information, GUESTROOM414 ZN, Cooling, 502.65162, 578.04936, 4.09179E-002, 4.70556E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:15:00, 24.81500, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM414 ZN, Heating, 897.54580, 1121.93225, 3.99970E-002, 4.99962E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM415_418 ZN, Cooling, 1945.21999, 2237.00298, 0.15835, 0.18210, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:15:00, 24.81500, 1.06257E-002, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM415_418 ZN, Heating, 2887.84592, 3609.80741, 0.12835, 0.16043, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM419 ZN, Cooling, 510.24236, 586.77871, 4.15358E-002, 4.77662E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:15:00, 24.81500, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM419 ZN, Heating, 864.80421, 1081.00527, 3.85196E-002, 4.81495E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM420_423 ZN, Cooling, 1924.15260, 2212.77549, 0.15664, 0.18013, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:15:00, 24.81500, 1.06257E-002, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM420_423 ZN, Heating, 2866.66184, 3583.32731, 0.12740, 0.15925, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 130.43587, 5.21933, 7.28876E-002, 0.00000
 Zone Sizing Information, GUESTROOM424 ZN, Cooling, 496.29780, 570.74246, 4.04007E-002, 4.64608E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:15:00, 24.81500, 1.06257E-002, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, GUESTROOM424 ZN, Heating, 867.16452, 1083.95565, 3.86262E-002, 4.82827E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.60897, 1.30483, 1.82219E-002, 0.00000
 Zone Sizing Information, LAUNDRYROOMFLR1 ZN, Cooling, 677.73874, 779.39955, 5.51681E-002, 6.34434E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 13:15:00, 24.81500, 1.06257E-002, 97.82690, 0.97862, 3.47872E-002, 0.00000
 Zone Sizing Information, LAUNDRYROOMFLR1 ZN, Heating, 1167.48095, 1459.35119, 5.10635E-002, 6.38294E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 97.82690, 0.97862, 3.47872E-002, 0.00000
 Zone Sizing Information, MECHANICALROOMFLR1 ZN, Cooling, 93.55578, 107.58914, 7.61532E-003, 9.93992E-003, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 32.61128, 0.16312, 9.93992E-003, 0.00000
 Zone Sizing Information, MECHANICALROOMFLR1 ZN, Heating, 432.28715, 540.35894, 1.89628E-002, 2.37035E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 0.16312, 9.93992E-003, 0.00000
 Zone Sizing Information, MEETINGROOMFLR1 ZN, Cooling, 257.89261, 296.57650, 2.09923E-002, 2.44675E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 20:00:00, 21.30000, 1.06257E-002, 80.27392, 0.40152, 2.44675E-002, 0.00000
 Zone Sizing Information, MEETINGROOMFLR1 ZN, Heating, 1019.00378, 1273.75472, 4.46647E-002, 5.58309E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 80.27392, 0.40152, 2.44675E-002, 0.00000
 Zone Sizing Information, REARSTAIRSFLR1 ZN, Cooling, 118.70587, 136.51175, 9.66269E-003, 1.11121E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 20.07186, 0.10040, 6.11790E-003, 0.00000
 Zone Sizing Information, REARSTAIRSFLR1 ZN, Heating, 647.82677, 809.78346, 2.88639E-002, 3.60798E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.07186, 0.10040, 6.11790E-003, 0.00000
 Zone Sizing Information, REARSTAIRSFLR2 ZN, Cooling, 122.35862, 140.71241, 9.96009E-003, 1.14541E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 20.07186, 0.10040, 6.11790E-003, 0.00000
 Zone Sizing Information, REARSTAIRSFLR2 ZN, Heating, 539.77048, 674.71310, 2.40626E-002, 3.00783E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.07186, 0.10040, 6.11790E-003, 0.00000
 Zone Sizing Information, REARSTAIRSFLR3 ZN, Cooling, 128.27031, 147.51086, 1.04413E-002, 1.20075E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 20.07186, 0.10040, 6.11790E-003, 0.00000
 Zone Sizing Information, REARSTAIRSFLR3 ZN, Heating, 601.78159, 752.22699, 2.68529E-002, 3.35661E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.07186, 0.10040, 6.11790E-003, 0.00000
 Zone Sizing Information, REARSTAIRSFLR4 ZN, Cooling, 210.43869, 242.00449, 1.71307E-002, 1.97003E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:00:00, 25.10000, 1.06257E-002, 20.07186, 0.10040, 6.11790E-003, 0.00000
 Zone Sizing Information, REARSTAIRSFLR4 ZN, Heating, 862.10017, 1077.62522, 3.85551E-002, 4.81939E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.07186, 0.10040, 6.11790E-003, 0.00000
 Zone Sizing Information, REARSTORAGEFLR1 ZN, Cooling, 97.29482, 111.88905, 7.91985E-003, 9.10783E-003, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 20.07329, 0.20081, 7.13806E-003, 0.00000
 Zone Sizing Information, REARSTORAGEFLR1 ZN, Heating, 648.60160, 810.75200, 2.88989E-002, 3.61237E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.07329, 0.20081, 7.13806E-003, 0.00000
 Zone Sizing Information, REARSTORAGEFLR2 ZN, Cooling, 102.26699, 117.60704, 8.32464E-003, 9.57334E-003, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 20.07329, 0.20081, 7.13806E-003, 0.00000
 Zone Sizing Information, REARSTORAGEFLR2 ZN, Heating, 539.51484, 674.39355, 2.40517E-002, 3.00646E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.07329, 0.20081, 7.13806E-003, 0.00000
 Zone Sizing Information, REARSTORAGEFLR3 ZN, Cooling, 108.73017, 125.03970, 8.85077E-003, 1.01784E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 22:00:00, 19.93200, 1.06257E-002, 20.07329, 0.20081, 7.13806E-003, 0.00000
 Zone Sizing Information, REARSTORAGEFLR3 ZN, Heating, 601.67574, 752.09468, 2.68483E-002, 3.35604E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.07329, 0.20081, 7.13806E-003, 0.00000
 Zone Sizing Information, REARSTORAGEFLR4 ZN, Cooling, 180.53797, 207.61867, 1.46966E-002, 1.69011E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 14:00:00, 25.10000, 1.06257E-002, 20.07329, 0.20081, 7.13806E-003, 0.00000
 Zone Sizing Information, REARSTORAGEFLR4 ZN, Heating, 862.82822, 1078.53527, 3.85881E-002, 4.82351E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 20.07329, 0.20081, 7.13806E-003, 0.00000
 Zone Sizing Information, RESTROOMFLR1 ZN, Cooling, 213.48621, 245.50914, 1.73784E-002, 1.99851E-002, VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB, 7/21 23:00:00, 19.40000, 1.06257E-002, 32.61128, 1.08744, 9.93992E-003, 0.00000
 Zone Sizing Information, RESTROOMFLR1 ZN, Heating, 179.30252, 224.12815, 8.00294E-003, 1.00037E-002, VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB, 12/21 09:00:00, -6.10000, 2.25331E-003, 32.61128, 1.08744, 9.93992E-003, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 1, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 1, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 2, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 2, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 3, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 3, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 4, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 4, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 5, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 5, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 6, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 6, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 7, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 7, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 8, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 8, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 9, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 9, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 10, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 10, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 11, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 11, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 12, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 12, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 13, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 13, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 14, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 14, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 15, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 15, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 16, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 16, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 17, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 17, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 18, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 18, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 19, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 19, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 20, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 20, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 21, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 21, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 22, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 22, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 23, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 23, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 24, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 24, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 25, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 25, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 26, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 26, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 27, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 27, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 28, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 28, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 29, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 29, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 30, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 30, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 31, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 31, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 32, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 32, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 33, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 33, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 34, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 34, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 35, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 35, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 36, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 36, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 37, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 37, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 38, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 38, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 39, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 39, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 40, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 40, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 41, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 41, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 42, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 42, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 43, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 43, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 44, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 44, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 45, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 45, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 46, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 46, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 47, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 47, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 48, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 48, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 49, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 49, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 50, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 50, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 51, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 51, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 52, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 52, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 53, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 53, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 54, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 54, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 55, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 55, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 56, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 56, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 57, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 57, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 58, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 58, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 59, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 59, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 60, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 60, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 61, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 61, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 62, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 62, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 63, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 63, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 64, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 64, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 65, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 65, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 66, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 66, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 67, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE HVAC IDEAL LOADS AIR SYSTEM 67, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,25.10,7.60,DefaultMultipliers,101273,300,3.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,CORRIDORFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,6.4981232506E-003,1.5614343038E-002,Pass,Pass,3.5037211737E-002,3.4263134669E-002,Pass,Pass
 Warmup Convergence Information,CORRIDORFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.4831988317E-014,1.7745016440E-014,Pass,Pass,2.3243026496E-002,2.2649728436E-002,Pass,Pass
 Warmup Convergence Information,CORRIDORFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.0350687223E-004,1.6503139849E-003,Pass,Pass,2.5038852394E-002,2.3644287201E-002,Pass,Pass
 Warmup Convergence Information,CORRIDORFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.4482213913E-002,4.0252420380E-002,Pass,Pass,3.9607412475E-002,5.1820125681E-002,Pass,Pass
 Warmup Convergence Information,ELEVATORCOREFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,5.7058581661E-002,6.4694436850E-002,Pass,Pass,3.1006061439E-002,3.5920876854E-002,Pass,Pass
 Warmup Convergence Information,ELEVATORCOREFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,5.6985893931E-002,6.5664467233E-002,Pass,Pass,3.0716646526E-002,3.5502123339E-002,Pass,Pass
 Warmup Convergence Information,ELEVATORCOREFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,5.7807528618E-002,6.6271108777E-002,Pass,Pass,3.2347320557E-002,3.6742313253E-002,Pass,Pass
 Warmup Convergence Information,ELEVATORCOREFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,7.3335188169E-002,8.6399790939E-002,Pass,Pass,3.0952191167E-002,3.2688316477E-002,Pass,Pass
 Warmup Convergence Information,EMPLOYEELOUNGEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.2621280316E-002,4.4915545805E-002,Pass,Pass,4.2360069346E-002,6.1348453809E-002,Pass,Pass
 Warmup Convergence Information,EXERCISECENTERFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,6.5944334345E-002,8.8103970313E-002,Pass,Pass,4.2664046338E-002,6.1094793917E-002,Pass,Pass
 Warmup Convergence Information,FRONTLOUNGEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,7.1831429693E-014,5.5286765745E-014,Pass,Pass,7.2723638982E-003,9.4039624621E-003,Pass,Pass
 Warmup Convergence Information,FRONTOFFICEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.0890214203E-002,4.3430758846E-002,Pass,Pass,5.8905683294E-002,0.2096519362,Pass,Pass
 Warmup Convergence Information,FRONTSTAIRSFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,6.6601472418E-003,1.2222398768E-002,Pass,Pass,3.1803192795E-002,4.0002082705E-002,Pass,Pass
 Warmup Convergence Information,FRONTSTAIRSFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.2443536064E-003,6.1231470738E-003,Pass,Pass,2.4526608936E-002,3.0389654512E-002,Pass,Pass
 Warmup Convergence Information,FRONTSTAIRSFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.2644930713E-003,8.4509164530E-003,Pass,Pass,2.6332711909E-002,2.8773761880E-002,Pass,Pass
 Warmup Convergence Information,FRONTSTAIRSFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.1637650640E-002,3.5040937292E-002,Pass,Pass,4.2412177831E-002,5.0022298169E-002,Pass,Pass
 Warmup Convergence Information,FRONTSTORAGEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.2388992673E-003,7.8136843487E-003,Pass,Pass,2.7580273598E-002,2.8881543568E-002,Pass,Pass
 Warmup Convergence Information,FRONTSTORAGEFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.1538326678E-014,1.6487715271E-014,Pass,Pass,1.8044125688E-002,2.1617940744E-002,Pass,Pass
 Warmup Convergence Information,FRONTSTORAGEFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,7.9477112107E-004,2.4176391995E-003,Pass,Pass,2.0465140010E-002,2.1749209839E-002,Pass,Pass
 Warmup Convergence Information,FRONTSTORAGEFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.0121283722E-002,3.2629311747E-002,Pass,Pass,4.1180173176E-002,4.6776999610E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM101 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.3225824802E-002,1.9838091509E-002,Pass,Pass,2.7847272992E-002,3.8110809641E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM102 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.3070538458E-002,1.9661992207E-002,Pass,Pass,2.6357986388E-002,3.5231288720E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM103 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.2262025895E-002,1.8860257195E-002,Pass,Pass,2.6956904528E-002,3.7153088507E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM104 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,8.9979297410E-003,1.5565146685E-002,Pass,Pass,3.1301516636E-002,3.6369820841E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM105 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,9.7402556397E-003,1.6977902784E-002,Pass,Pass,3.3080388761E-002,3.7683881990E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM201 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.3339930060E-004,1.7434712168E-003,Pass,Pass,1.7740961167E-002,2.0216852098E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM202_205 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.7997220914E-003,7.7527189568E-003,Pass,Pass,1.6007809384E-002,2.4435815049E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM206_208 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,9.0448633101E-003,1.5898526249E-002,Pass,Pass,2.0057195370E-002,3.1242913354E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM209_212 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.0539131506E-002,1.6928044203E-002,Pass,Pass,2.3568224174E-002,3.6770132394E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM213 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,7.6148470384E-003,1.3867680655E-002,Pass,Pass,2.0705847353E-002,3.2403014523E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM214 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,4.0858108186E-003,9.8949659607E-003,Pass,Pass,2.2219703375E-002,2.5181907907E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM215_218 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,6.3430142468E-003,1.4048320634E-002,Pass,Pass,2.4295194483E-002,2.8906513388E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM219 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,9.0026957597E-003,1.5632955669E-002,Pass,Pass,2.8874607346E-002,3.1841025926E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM220_223 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,4.8384769055E-003,1.2093194076E-002,Pass,Pass,2.2762506932E-002,2.6117998679E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM224 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.5366876011E-003,6.7307918083E-003,Pass,Pass,2.1793559425E-002,2.2745587387E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM301 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,5.7171169424E-003,1.2170672768E-002,Pass,Pass,2.0985742290E-002,2.4253453895E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM302_305 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,8.4585622330E-003,1.5865107919E-002,Pass,Pass,2.1605920008E-002,2.8927940104E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM306_308 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,9.8923837868E-003,1.7195643970E-002,Pass,Pass,2.2459582019E-002,3.0883006971E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM309_312 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.0663179049E-002,1.7808438042E-002,Pass,Pass,2.4318113331E-002,3.3364884313E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM313 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,7.8445065845E-003,1.3815638014E-002,Pass,Pass,2.1874221580E-002,3.1589622803E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM314 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,4.8222973917E-003,1.1366709158E-002,Pass,Pass,2.3570264300E-002,2.4792240170E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM315_318 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,7.2509931963E-003,1.5372917801E-002,Pass,Pass,2.3734435681E-002,2.6219313116E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM319 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.0651646903E-002,1.8013593156E-002,Pass,Pass,3.0007098312E-002,3.2956487541E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM320_323 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,6.5668037086E-003,1.4775903612E-002,Pass,Pass,2.4268467229E-002,2.7316809239E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM324 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,5.0643146105E-003,1.1750544267E-002,Pass,Pass,2.3782686161E-002,2.5367342629E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM401 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.8121989886E-002,4.1658621597E-002,Pass,Pass,3.2403562181E-002,3.9819706850E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM402_405 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.2742532046E-002,4.7390595992E-002,Pass,Pass,3.1415198174E-002,3.7779253060E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM406_408 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.3582093049E-002,4.7920415233E-002,Pass,Pass,3.1645991931E-002,4.0775249973E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM409_412 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.3629376653E-002,4.7650535044E-002,Pass,Pass,3.1543087492E-002,3.9588843671E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM413 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.8707717129E-002,4.1735831726E-002,Pass,Pass,3.2550376871E-002,4.9881397746E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM414 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.5941738050E-002,4.1498898988E-002,Pass,Pass,3.9083259429E-002,4.1322143665E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM415_418 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.0636500072E-002,4.9009926870E-002,Pass,Pass,3.9109902756E-002,4.2806375937E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM419 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.3433091185E-002,4.9935326520E-002,Pass,Pass,4.1822338266E-002,5.1626132277E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM420_423 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.0200329075E-002,4.9116363652E-002,Pass,Pass,3.9376361850E-002,4.9577814888E-002,Pass,Pass
 Warmup Convergence Information,GUESTROOM424 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.6625404622E-002,4.1962939775E-002,Pass,Pass,3.9376195856E-002,4.5017822147E-002,Pass,Pass
 Warmup Convergence Information,LAUNDRYROOMFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.3254890320E-002,2.1491523650E-002,Pass,Pass,4.0128704280E-002,5.3661949497E-002,Pass,Pass
 Warmup Convergence Information,MECHANICALROOMFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.1265997456E-002,1.6131805084E-002,Pass,Pass,3.1275161561E-002,4.5414289725E-002,Pass,Pass
 Warmup Convergence Information,MEETINGROOMFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.3652253710E-002,2.0396917226E-002,Pass,Pass,3.0365034462E-002,4.3605983111E-002,Pass,Pass
 Warmup Convergence Information,REARSTAIRSFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.4833515503E-003,8.6980915887E-003,Pass,Pass,2.7381621167E-002,3.2354994030E-002,Pass,Pass
 Warmup Convergence Information,REARSTAIRSFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.9433442255E-004,1.8208786926E-003,Pass,Pass,2.3017613038E-002,2.8156113001E-002,Pass,Pass
 Warmup Convergence Information,REARSTAIRSFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.5283520214E-003,4.9171857077E-003,Pass,Pass,2.5209705417E-002,2.9888760233E-002,Pass,Pass
 Warmup Convergence Information,REARSTAIRSFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.0622813048E-002,3.4861359337E-002,Pass,Pass,4.2132644225E-002,6.6572453455E-002,Pass,Pass
 Warmup Convergence Information,REARSTORAGEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,7.2413309186E-003,1.2869605543E-002,Pass,Pass,2.8325033341E-002,3.9191460318E-002,Pass,Pass
 Warmup Convergence Information,REARSTORAGEFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,3.9683963402E-003,9.4904577797E-003,Pass,Pass,2.1575612216E-002,3.0168321624E-002,Pass,Pass
 Warmup Convergence Information,REARSTORAGEFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,5.0976735323E-003,1.0649070116E-002,Pass,Pass,2.4156303332E-002,2.9811763402E-002,Pass,Pass
 Warmup Convergence Information,REARSTORAGEFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,2.4430284775E-002,3.8424241317E-002,Pass,Pass,3.8454358524E-002,5.1157212470E-002,Pass,Pass
 Warmup Convergence Information,RESTROOMFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN CLG .4% CONDNS DB=>MWB,1.9465910365E-014,1.7107364427E-014,Pass,Pass,2.2230361016E-002,3.4565456995E-002,Pass,Pass
Environment,VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-6.10,0.00,DefaultMultipliers,101273,100,3.0,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,CORRIDORFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.8868972821E-002,0.3385941502,Pass,Pass,6.2894747742E-002,0.1655988135,Pass,Pass
 Warmup Convergence Information,CORRIDORFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.8774748567E-002,0.3360583291,Pass,Pass,8.3305233094E-002,0.2367592593,Pass,Pass
 Warmup Convergence Information,CORRIDORFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.8072961447E-002,0.3364319434,Pass,Pass,5.6917472230E-002,0.1488548078,Pass,Pass
 Warmup Convergence Information,CORRIDORFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4359901864E-002,0.3673750799,Pass,Pass,0.1484276771,0.4860996071,Pass,Pass
 Warmup Convergence Information,ELEVATORCOREFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3333333333E-002,0.4680193754,Pass,Pass,1.0620192226,9.0893467752,Pass,Pass
 Warmup Convergence Information,ELEVATORCOREFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3333333333E-002,0.4726429539,Pass,Pass,0.1941854596,0.3261356003,Pass,Pass
 Warmup Convergence Information,ELEVATORCOREFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3333333333E-002,0.4726778728,Pass,Pass,0.4135918155,2.7485353564,Pass,Pass
 Warmup Convergence Information,ELEVATORCOREFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3333333333E-002,0.4733200848,Pass,Pass,0.4037791710,2.9014786367,Pass,Pass
 Warmup Convergence Information,EMPLOYEELOUNGEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4711783480E-002,0.4129867374,Pass,Pass,0.2540904559,0.5780026649,Pass,Pass
 Warmup Convergence Information,EXERCISECENTERFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3333333333E-002,0.4710832754,Pass,Pass,0.3166565144,0.7251170229,Pass,Pass
 Warmup Convergence Information,FRONTLOUNGEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4489341783E-002,0.4276254035,Pass,Pass,0.7317143035,4.1851744917,Pass,Pass
 Warmup Convergence Information,FRONTOFFICEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.9078558622E-002,0.3655343963,Pass,Pass,0.4299325466,1.4304459141,Pass,Pass
 Warmup Convergence Information,FRONTSTAIRSFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5769246397E-002,0.3654985079,Pass,Pass,0.1736098105,0.5287307569,Pass,Pass
 Warmup Convergence Information,FRONTSTAIRSFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5137867663E-002,0.3697935718,Pass,Pass,0.4829014244,3.3990047899,Pass,Pass
 Warmup Convergence Information,FRONTSTAIRSFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4795910236E-002,0.3724524762,Pass,Pass,0.1949649363,0.6967072767,Pass,Pass
 Warmup Convergence Information,FRONTSTAIRSFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3487817800E-002,0.4027712808,Pass,Pass,0.5092374454,3.5449739337,Pass,Pass
 Warmup Convergence Information,FRONTSTORAGEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6666362640E-002,0.3400720477,Pass,Pass,9.5662316611E-002,0.3036469325,Pass,Pass
 Warmup Convergence Information,FRONTSTORAGEFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6260087448E-002,0.3325373784,Pass,Pass,6.0669720587E-002,0.1646834709,Pass,Pass
 Warmup Convergence Information,FRONTSTORAGEFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6005403333E-002,0.3336871350,Pass,Pass,6.8805060811E-002,0.1882682268,Pass,Pass
 Warmup Convergence Information,FRONTSTORAGEFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3856307626E-002,0.3639649689,Pass,Pass,0.1348906523,0.4492463368,Pass,Pass
 Warmup Convergence Information,GUESTROOM101 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6730238224E-002,0.3674032909,Pass,Pass,7.3849941713E-002,0.1810052632,Pass,Pass
 Warmup Convergence Information,GUESTROOM102 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6704062523E-002,0.3677186450,Pass,Pass,7.4416265845E-002,0.1789925531,Pass,Pass
 Warmup Convergence Information,GUESTROOM103 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6596619136E-002,0.3687873334,Pass,Pass,7.7069795695E-002,0.1764984552,Pass,Pass
 Warmup Convergence Information,GUESTROOM104 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6599844260E-002,0.3685949168,Pass,Pass,7.6852000414E-002,0.1760975598,Pass,Pass
 Warmup Convergence Information,GUESTROOM105 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6692601732E-002,0.3663575386,Pass,Pass,7.3836908338E-002,0.1725335831,Pass,Pass
 Warmup Convergence Information,GUESTROOM201 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4812613230E-002,0.3962262158,Pass,Pass,0.1884112671,1.0705135879,Pass,Pass
 Warmup Convergence Information,GUESTROOM202_205 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6846297413E-002,0.3870373044,Pass,Pass,0.1634228626,0.5501011843,Pass,Pass
 Warmup Convergence Information,GUESTROOM206_208 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6546572347E-002,0.3890162328,Pass,Pass,0.1169431749,0.3113179981,Pass,Pass
 Warmup Convergence Information,GUESTROOM209_212 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6659667549E-002,0.3885384560,Pass,Pass,0.1358446865,0.3923051089,Pass,Pass
 Warmup Convergence Information,GUESTROOM213 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5889540150E-002,0.3773160327,Pass,Pass,6.7255886004E-002,0.1604812007,Pass,Pass
 Warmup Convergence Information,GUESTROOM214 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5894786572E-002,0.3772408680,Pass,Pass,6.7322077941E-002,0.1609487748,Pass,Pass
 Warmup Convergence Information,GUESTROOM215_218 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6664222343E-002,0.3883427565,Pass,Pass,0.1363671568,0.3945096674,Pass,Pass
 Warmup Convergence Information,GUESTROOM219 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5991262598E-002,0.3797852516,Pass,Pass,7.3759978746E-002,0.1712596263,Pass,Pass
 Warmup Convergence Information,GUESTROOM220_223 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6675576853E-002,0.3880679524,Pass,Pass,0.1406343583,0.4088596358,Pass,Pass
 Warmup Convergence Information,GUESTROOM224 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6036464381E-002,0.3759927845,Pass,Pass,7.8462032478E-002,0.1798452018,Pass,Pass
 Warmup Convergence Information,GUESTROOM301 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4434056490E-002,0.4020950405,Pass,Pass,0.2240993953,0.6828591738,Pass,Pass
 Warmup Convergence Information,GUESTROOM302_305 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6317171254E-002,0.3905685145,Pass,Pass,9.8195934461E-002,0.2681572096,Pass,Pass
 Warmup Convergence Information,GUESTROOM306_308 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6134404897E-002,0.3913415586,Pass,Pass,8.5336797646E-002,0.2334953991,Pass,Pass
 Warmup Convergence Information,GUESTROOM309_312 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6306360805E-002,0.3906465282,Pass,Pass,9.7507313485E-002,0.2658716899,Pass,Pass
 Warmup Convergence Information,GUESTROOM313 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5614659366E-002,0.3789178743,Pass,Pass,6.6118441783E-002,0.1535847060,Pass,Pass
 Warmup Convergence Information,GUESTROOM314 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5618308751E-002,0.3788515105,Pass,Pass,6.6019818146E-002,0.1536722117,Pass,Pass
 Warmup Convergence Information,GUESTROOM315_318 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6314630625E-002,0.3905039485,Pass,Pass,9.8710872008E-002,0.2694456616,Pass,Pass
 Warmup Convergence Information,GUESTROOM319 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5700043415E-002,0.3811121163,Pass,Pass,6.6459885982E-002,0.1508137390,Pass,Pass
 Warmup Convergence Information,GUESTROOM320_323 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.6343941412E-002,0.3900087633,Pass,Pass,0.1032126196,0.2802184540,Pass,Pass
 Warmup Convergence Information,GUESTROOM324 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5764927896E-002,0.3767772954,Pass,Pass,6.7353761560E-002,0.1539894145,Pass,Pass
 Warmup Convergence Information,GUESTROOM401 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3387963733E-002,0.4220316845,Pass,Pass,0.3699765948,2.9642032217,Pass,Pass
 Warmup Convergence Information,GUESTROOM402_405 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4058714104E-002,0.4137200572,Pass,Pass,0.2086772425,1.0229730620,Pass,Pass
 Warmup Convergence Information,GUESTROOM406_408 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3996707942E-002,0.4142613502,Pass,Pass,0.2183438319,1.0969132424,Pass,Pass
 Warmup Convergence Information,GUESTROOM409_412 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4072270854E-002,0.4135438444,Pass,Pass,0.1944526954,0.9190667029,Pass,Pass
 Warmup Convergence Information,GUESTROOM413 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3817001411E-002,0.4071049019,Pass,Pass,0.1723944334,0.8269673923,Pass,Pass
 Warmup Convergence Information,GUESTROOM414 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3817841577E-002,0.4070709959,Pass,Pass,0.1759570874,0.8572304839,Pass,Pass
 Warmup Convergence Information,GUESTROOM415_418 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4077502953E-002,0.4134666086,Pass,Pass,0.1882641120,0.8750050087,Pass,Pass
 Warmup Convergence Information,GUESTROOM419 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3867779152E-002,0.4103539671,Pass,Pass,0.1551902605,0.5537239706,Pass,Pass
 Warmup Convergence Information,GUESTROOM420_423 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4087707720E-002,0.4131762990,Pass,Pass,0.1697033163,0.7457073303,Pass,Pass
 Warmup Convergence Information,GUESTROOM424 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3871665105E-002,0.4057948435,Pass,Pass,0.2056209713,0.9841906950,Pass,Pass
 Warmup Convergence Information,LAUNDRYROOMFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.9662520037E-002,0.3666856374,Pass,Pass,9.6533817584E-002,0.3086402968,Pass,Pass
 Warmup Convergence Information,MECHANICALROOMFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.9607094062E-002,0.3442089813,Pass,Pass,6.8784973023E-002,0.1960004440,Pass,Pass
 Warmup Convergence Information,MEETINGROOMFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,9.0094343695E-002,0.3611136249,Pass,Pass,8.7274863330E-002,0.2570357283,Pass,Pass
 Warmup Convergence Information,REARSTAIRSFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5692645870E-002,0.3660860971,Pass,Pass,0.1645368242,0.4643475605,Pass,Pass
 Warmup Convergence Information,REARSTAIRSFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5074787151E-002,0.3714722327,Pass,Pass,0.1649733143,0.4101386802,Pass,Pass
 Warmup Convergence Information,REARSTAIRSFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4725364456E-002,0.3740767836,Pass,Pass,0.1624659588,0.4200290086,Pass,Pass
 Warmup Convergence Information,REARSTAIRSFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3446616128E-002,0.4043883438,Pass,Pass,0.8927646443,7.7734165278,Pass,Pass
 Warmup Convergence Information,REARSTORAGEFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.5362855191E-002,0.3698174170,Pass,Pass,0.1601959270,0.4411755782,Pass,Pass
 Warmup Convergence Information,REARSTORAGEFLR2 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4675844540E-002,0.3764978535,Pass,Pass,0.2517987032,1.1631317262,Pass,Pass
 Warmup Convergence Information,REARSTORAGEFLR3 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.4456931465E-002,0.3797215441,Pass,Pass,1.1000207330,9.4459355875,Pass,Pass
 Warmup Convergence Information,REARSTORAGEFLR4 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,8.3363492190E-002,0.4092545730,Pass,Pass,2.8332379297,27.0451149489,Pass,Pass
 Warmup Convergence Information,RESTROOMFLR1 ZN,SizingPeriod: VANCOUVER INTL AP ANN HTG 99.6% CONDNS DB,9.1179574470E-002,0.3382582597,Pass,Pass,0.1405324368,0.4314649373,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
